time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226620,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.577604942023754e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0001008569379337,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,7.449260010616854e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.0001008568506222,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0004784205812029,285.1728515625,294.1499938964844,295.3925170898437,291.98809814453125,296.9465637207031,295.5343017578125,285.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.262237116696271e-09,0.0010205028811469,-0.0206966940313577,0.0,0.0,0.0,-0.0089087728410959,60.0,11.364517211914062,0.0,-7.100568666373874e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.577604942023754e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.250732421875,0.0,0.0,0.0001008569379337,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,7.449260010616854e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.0001008568506222,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,0.0004784205812029,285.1728515625,294.1499938964844,295.3925170898437,291.98809814453125,296.9465637207031,295.5343017578125,285.545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.262237116696271e-09,0.0010205028811469,-0.0206966940313577,0.0,0.0,0.0,-0.0089087728410959,60.0,11.364517211914062,0.0,-7.100568666373874e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537536621094,0.0,0.0,9.566207882016896e-05,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0001007369210128,299.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,7.440395711455494e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521667480469,0.0,0.0,0.0001007368409773,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.0004778513102792,285.1728210449219,294.1499938964844,295.35986328125,291.98193359375,296.92486572265625,295.498779296875,285.5517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192955378443,8.120211170137281e-09,0.001019287505187,-0.0203247498720884,0.0,0.0,0.0,-0.0088383592665195,60.0,11.3280029296875,0.0,-7.08367693391665e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.562599007040262e-05,298.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,0.0001006989186862,299.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,7.437588647007942e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.0,0.0,0.0001006988386507,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,0.0004776710411533,285.1728210449219,294.1499938964844,295.3500061035156,291.9801025390625,296.9179992675781,295.4877319335937,285.55389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189122986048,8.075236479498926e-09,0.0010189041495323,-0.0202069673687219,0.0,0.0,0.0,-0.0088160699233412,60.0,11.316575050354004,0.0,-7.078332231458262e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,9.547759691486136e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0001005426456686,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,7.426046795444563e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,0.000100542565633,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.0004769297956954,285.17291259765625,294.1499938964844,295.31134033203125,291.97296142578125,296.8893127441406,295.4440612792969,285.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173306800425,7.890307962554743e-09,0.0010173227638006,-0.0197226535528898,0.0,0.0,0.0,-0.0087243923917412,60.0,11.270440101623535,-0.0,-7.056375750380539e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,9.547759691486136e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0001005426456686,299.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,7.426046795444563e-05,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509765625,0.0,0.0,0.000100542565633,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,0.0004769297956954,285.17291259765625,294.1499938964844,295.31134033203125,291.97296142578125,296.8893127441406,295.4440612792969,285.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173306800425,7.890307962554743e-09,0.0010173227638006,-0.0197226535528898,0.0,0.0,0.0,-0.0087243923917412,60.0,11.270440101623535,-0.0,-7.056375750380539e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,9.533009870210662e-05,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0001003873258014,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,7.414574065478519e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0001003872457658,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.0004761930031236,285.173095703125,294.1499938964844,295.2765808105469,291.9667358398437,296.8605651855469,295.4034423828125,285.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706498550419383e-09,0.0010157510405406,-0.0192412566393613,0.0,0.0,0.0,-0.0086332699283957,60.0,11.226122856140137,-0.0,-7.03458624684572e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251708984375,0.0,0.0,9.533009870210662e-05,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0001003873258014,299.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,7.414574065478519e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,0.0001003872457658,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.0004761930031236,285.173095703125,294.1499938964844,295.2765808105469,291.9667358398437,296.8605651855469,295.4034423828125,285.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706498550419383e-09,0.0010157510405406,-0.0192412566393613,0.0,0.0,0.0,-0.0086332699283957,60.0,11.226122856140137,-0.0,-7.03458624684572e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.525702625978738e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,0.0001003103679977,299.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,7.40889081498608e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.249755859375,0.0,0.0,0.0001003102952381,298.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.000475827982882,285.1732482910156,294.1499938964844,295.26055908203125,291.9639587402344,296.8461608886719,295.3846130371094,285.5755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149771114811,7.61542917615543e-09,0.0010149695444852,-0.0190027430653572,0.0,0.0,0.0,-0.00858810916543,60.0,11.20483112335205,-0.0,-7.02380376083056e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,9.518406295683236e-05,298.84600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,0.0001002335411612,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,7.403215568047017e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001002334611257,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.000475463544717,285.17340087890625,294.1499938964844,295.24542236328125,291.9613647460937,296.8318176269531,295.3665771484375,285.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141994571313,7.524508127687568e-09,0.0010141920065507,-0.0187646150588989,0.0,0.0,0.0,-0.0085430350154638,60.0,11.183926582336426,-0.0,-7.013046143811152e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.503812179900706e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0001000798511086,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,7.391864346573129e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.000100079778349,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0004747345228679,285.1737976074219,294.1499938964844,295.2176208496094,291.956787109375,296.8031311035156,295.3320617675781,285.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342638053131622e-09,0.0010126392589882,-0.0182882696390151,0.0,0.0,0.0,-0.0084528867155313,60.0,11.142959594726562,-0.0,-6.99155222605441e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.503812179900706e-05,298.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0001000798511086,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,7.391864346573129e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.000100079778349,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0004747345228679,285.1737976074219,294.1499938964844,295.2176208496094,291.956787109375,296.8031311035156,295.3320617675781,285.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342638053131622e-09,0.0010126392589882,-0.0182882696390151,0.0,0.0,0.0,-0.0084528867155313,60.0,11.142959594726562,-0.0,-6.99155222605441e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,9.489308285992593e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,9.992712148232386e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,7.380583701888099e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,9.99270414467901e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0004740100412163,285.1742858886719,294.1499938964844,295.1929626464844,291.95294189453125,296.7745361328125,295.30059814453125,285.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111008305102,7.161896853347116e-09,0.0010110937291756,-0.0178148709237575,0.0,0.0,0.0,-0.0083632851019501,60.0,11.103677749633787,-0.0,-6.970224575297834e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,9.489308285992593e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,9.992712148232386e-05,299.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,7.380583701888099e-05,298.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,9.99270414467901e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0004740100412163,285.1742858886719,294.1499938964844,295.1929626464844,291.95294189453125,296.7745361328125,295.30059814453125,285.5969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111008305102,7.161896853347116e-09,0.0010110937291756,-0.0178148709237575,0.0,0.0,0.0,-0.0083632851019501,60.0,11.103677749633787,-0.0,-6.970224575297834e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,9.47490698308684e-05,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,9.977546142181382e-05,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,7.369382365141064e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,9.977538866223767e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0004732906527351,285.17486572265625,294.1499938964844,295.171142578125,291.9497985839844,296.7461242675781,295.2720031738281,285.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095661273226,6.9824284132380415e-09,0.0010095591424033,-0.0173447933048009,0.0,0.0,0.0,-0.0082743149250745,60.0,11.065948486328123,-0.0,-6.94907953402435e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,9.47490698308684e-05,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,9.977546142181382e-05,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,7.369382365141064e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24761962890625,0.0,0.0,9.977538866223767e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0004732906527351,285.17486572265625,294.1499938964844,295.171142578125,291.9497985839844,296.7461242675781,295.2720031738281,285.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095661273226,6.9824284132380415e-09,0.0010095591424033,-0.0173447933048009,0.0,0.0,0.0,-0.0082743149250745,60.0,11.065948486328123,-0.0,-6.94907953402435e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,9.460603905608878e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.96248418232426e-05,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,7.358257425948977e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.962476906366646e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0004725762119051,285.175537109375,294.1499938964844,295.15191650390625,291.947265625,296.7179260253906,295.2461242675781,285.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804188767972619e-09,0.0010080350330099,-0.0168779250234365,0.0,0.0,0.0,-0.0081859547644853,60.0,11.02967929840088,-0.0,-6.92811141789207e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,9.460603905608878e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24517822265625,0.0,0.0,9.96248418232426e-05,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465515136719,0.0,0.0,7.358257425948977e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.962476906366646e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,0.0004725762119051,285.175537109375,294.1499938964844,295.15191650390625,291.947265625,296.7179260253906,295.2461242675781,285.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.804188767972619e-09,0.0010080350330099,-0.0168779250234365,0.0,0.0,0.0,-0.0081859547644853,60.0,11.02967929840088,-0.0,-6.92811141789207e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484741210937,0.0,0.0,9.453523671254516e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450256347656,0.0,0.0,9.955028508557008e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,7.352750981226563e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,9.955021232599393e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,0.0004722225421573,285.1759338378906,294.1499938964844,295.1432189941406,291.9462280273437,296.7039489746094,295.2344055175781,285.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007284852676,6.7159589001164485e-09,0.0010072781005874,-0.016646821051836,0.0,0.0,0.0,-0.008142203092575,60.0,11.01220989227295,-0.0,-6.917743888834593e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,9.446455806028098e-05,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.244873046875,0.0,0.0,9.947585931513458e-05,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,7.347253267653286e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,9.947578655555844e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0004718694835901,285.17633056640625,294.1499938964844,295.13507080078125,291.9453430175781,296.6900329589844,295.22332763671875,285.6224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.627881354859255e-09,0.0010065248934552,-0.0164161100983619,0.0,0.0,0.0,-0.0080985389649868,60.0,10.995038032531738,-0.0,-6.907401228772869e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,9.432326623937116e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,9.932707325788216e-05,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,7.336264388868585e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.9327000498306e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0004711637448053,285.1772155761719,294.1499938964844,295.1203308105469,291.94390869140625,296.662353515625,295.2023620605469,285.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451814194008421e-09,0.0010050212731584,-0.0159549079835414,0.0,0.0,0.0,-0.0080112647265195,60.0,10.961315155029297,-0.0,-6.886750014700739e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,9.432326623937116e-05,298.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,9.932707325788216e-05,299.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,7.336264388868585e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.9327000498306e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483825683594,0.0,0.0,0.0004711637448053,285.1772155761719,294.1499938964844,295.1203308105469,291.94390869140625,296.662353515625,295.2023620605469,285.6307983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050277924165,6.451814194008421e-09,0.0010050212731584,-0.0159549079835414,0.0,0.0,0.0,-0.0080112647265195,60.0,10.961315155029297,-0.0,-6.886750014700739e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.420562855666505e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,9.920318552758543e-05,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,7.327114144572988e-05,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,9.920312004396692e-05,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,0.0004705761093646,285.1780090332031,294.1499938964844,295.109375,291.94305419921875,296.6393737792969,295.1865539550781,285.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305216793123236e-09,0.0010037672473117,-0.0155708966776728,0.0,0.0,0.0,-0.0079385871067643,60.0,10.933924674987791,-0.0,-6.869579749491096e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,9.418310219189152e-05,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,9.91794659057632e-05,299.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,7.325362093979493e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.917940042214468e-05,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.000470463593956,285.1781616210937,294.1499938964844,295.107421875,291.94293212890625,296.635009765625,295.1835327148437,285.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035341838374,6.277149022793083e-09,0.00100352789741,-0.0154973724856972,0.0,0.0,0.0,-0.0079246759414672,60.0,10.928707122802734,-0.0,-6.86629419988094e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,9.404416778124868e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,9.90331609500572e-05,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,7.314556569326669e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.903309546643868e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.000469769584015,285.1792297363281,294.1499938964844,295.0961303710937,291.9423217773437,296.60797119140625,295.16668701171875,285.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104016847530147e-09,0.0010020474437624,-0.0150438407436013,0.0,0.0,0.0,-0.0078388471156358,60.0,10.897143363952637,-0.0,-6.846047995168193e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,9.404416778124868e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,9.90331609500572e-05,299.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,7.314556569326669e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.903309546643868e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.000469769584015,285.1792297363281,294.1499938964844,295.0961303710937,291.9423217773437,296.60797119140625,295.16668701171875,285.6475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104016847530147e-09,0.0010020474437624,-0.0150438407436013,0.0,0.0,0.0,-0.0078388471156358,60.0,10.897143363952637,-0.0,-6.846047995168193e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,9.390642662765458e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,9.888811473501846e-05,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,7.303842721739784e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.888804197544232e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,0.000469081569463,285.18035888671875,294.1499938964844,295.0862121582031,291.9420471191406,296.5812683105469,295.151611328125,285.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932371927030999e-09,0.0010005795629695,-0.0145941982045769,0.0,0.0,0.0,-0.0077537540346384,60.0,10.866509437561035,-0.0,-6.826005005677871e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,9.390642662765458e-05,298.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444152832031,0.0,0.0,9.888811473501846e-05,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,7.303842721739784e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24627685546875,0.0,0.0,9.888804197544232e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,0.000469081569463,285.18035888671875,294.1499938964844,295.0862121582031,291.9420471191406,296.5812683105469,295.151611328125,285.6558532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.932371927030999e-09,0.0010005795629695,-0.0145941982045769,0.0,0.0,0.0,-0.0077537540346384,60.0,10.866509437561035,-0.0,-6.826005005677871e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,9.383835276821628e-05,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,9.881642472464593e-05,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,7.298548007383943e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,9.881635196506976e-05,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.0004687414912041,285.18096923828125,294.1499938964844,295.0816650390625,291.9420166015625,296.568115234375,295.14483642578125,285.6600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998580208048,5.847533568470453e-09,0.0009998520836234,-0.0143719520419836,0.0,0.0,0.0,-0.007711686193943,60.0,10.85158634185791,-0.0,-6.81610927699694e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,9.377046080771834e-05,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,9.874493116512896e-05,299.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24578857421875,0.0,0.0,7.29326784494333e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.874486568151042e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,0.0004684023733716,285.1816101074219,294.1499938964844,295.07733154296875,291.9420471191406,296.5550231933594,295.138427734375,285.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.762938126707695e-09,0.0009991286788135,-0.0141503391787409,0.0,0.0,0.0,-0.007669748738408,60.0,10.83684539794922,-0.0,-6.806249075452797e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.363499702885748e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,9.860227874014528e-05,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,7.28273153072223e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.860221325652674e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0004677257093135,285.1829528808594,294.1499938964844,295.0693359375,291.94219970703125,296.52911376953125,295.1263427734375,285.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594130936259489e-09,0.0009976866422221,-0.0137081118300557,0.0,0.0,0.0,-0.0075860708020627,60.0,10.807721138000488,-0.0,-6.786594042296201e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.363499702885748e-05,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,9.860227874014528e-05,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,7.28273153072223e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,9.860221325652674e-05,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481689453125,0.0,0.0,0.0004677257093135,285.1829528808594,294.1499938964844,295.0693359375,291.94219970703125,296.52911376953125,295.1263427734375,285.6723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594130936259489e-09,0.0009976866422221,-0.0137081118300557,0.0,0.0,0.0,-0.0075860708020627,60.0,10.807721138000488,-0.0,-6.786594042296201e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.35010175453499e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.846119064604864e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,7.272310176631436e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.846112516243012e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0004670564376283,285.1843566894531,294.1499938964844,295.0619201660156,291.9425048828125,296.5035400390625,295.1153564453125,285.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.4271716010134705e-09,0.0009962589247152,-0.0132707180455327,0.0,0.0,0.0,-0.0075033018365502,60.0,10.779131889343262,-0.0,-6.767182725297971e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.248046875,0.0,0.0,9.35010175453499e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.846119064604864e-05,299.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,7.272310176631436e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.846112516243012e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0004670564376283,285.1843566894531,294.1499938964844,295.0619201660156,291.9425048828125,296.5035400390625,295.1153564453125,285.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962643962353,5.4271716010134705e-09,0.0009962589247152,-0.0132707180455327,0.0,0.0,0.0,-0.0075033018365502,60.0,10.779131889343262,-0.0,-6.767182725297971e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,9.336852963315324e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,9.832167415879668e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,7.262005965458229e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,9.832160867517814e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0004663946747314,285.18585205078125,294.1499938964844,295.0548400878906,291.9428405761719,296.47833251953125,295.1053161621094,285.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.2620792168056604e-09,0.0009948472725227,-0.0128382071852684,0.0,0.0,0.0,-0.0074214581400156,60.0,10.750991821289062,-0.0,-6.748015835000842e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,9.336852963315324e-05,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,9.832167415879668e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,7.262005965458229e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,9.832160867517814e-05,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0004663946747314,285.18585205078125,294.1499938964844,295.0548400878906,291.9428405761719,296.47833251953125,295.1053161621094,285.68878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.2620792168056604e-09,0.0009948472725227,-0.0128382071852684,0.0,0.0,0.0,-0.0074214581400156,60.0,10.750991821289062,-0.0,-6.748015835000842e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,9.323758422397076e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,9.818377293413504e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,7.251821079989895e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,9.818371472647414e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0004657405661419,285.1874084472656,294.1499938964844,295.0478515625,291.9431457519531,296.4534912109375,295.09600830078125,285.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.0988999689138845e-09,0.00099345180206,-0.0124107021838426,0.0,0.0,0.0,-0.0073405625298619,60.0,10.72319507598877,-0.0,-6.72909763466123e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,9.323758422397076e-05,298.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,9.818377293413504e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467956542969,0.0,0.0,7.251821079989895e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,9.818371472647414e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,0.0004657405661419,285.1874084472656,294.1499938964844,295.0478515625,291.9431457519531,296.4534912109375,295.09600830078125,285.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.0988999689138845e-09,0.00099345180206,-0.0124107021838426,0.0,0.0,0.0,-0.0073405625298619,60.0,10.72319507598877,-0.0,-6.72909763466123e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,9.317300282418728e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.811577183427288e-05,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,7.246798486448824e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.811570635065436e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491760253906,0.0,0.0,0.0004654179792851,285.188232421875,294.1499938964844,295.0443115234375,291.9432983398437,296.4412536621094,295.0916442871094,285.7010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.0184274513753735e-09,0.0009927623905241,-0.0121998758986592,0.0,0.0,0.0,-0.0073006623424589,60.0,10.709406852722168,-0.0,-6.719777445596264e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
