time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228960,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491149902344,0.0,0.0,9.310875611845404e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,9.80481127044186e-05,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472839355469,0.0,0.0,7.241800631163642e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,9.804805449675769e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,0.0004650970513466,285.1890869140625,294.1499938964844,295.04071044921875,291.9433898925781,296.4291076660156,295.0873718261719,285.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099208264146,4.938366604534394e-09,0.0009920777520164,-0.0119901243597269,0.0,0.0,0.0,-0.0072609726339578,60.0,10.695658683776855,-0.0,-6.710511968321954e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,9.298096847487614e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.791354386834428e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,7.231861673062667e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,9.791348566068336e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.0004644587170332,285.1908569335937,294.1499938964844,295.0331115722656,291.9434509277344,296.4049987792969,295.0790100097656,285.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779127760201618e-09,0.0009907169733196,-0.0115729300305247,0.0,0.0,0.0,-0.0071820351295173,60.0,10.668206214904783,-0.0,-6.692101095495674e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,9.298096847487614e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,9.791354386834428e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,7.231861673062667e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,9.791348566068336e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.0004644587170332,285.1908569335937,294.1499938964844,295.0331115722656,291.9434509277344,296.4049987792969,295.0790100097656,285.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779127760201618e-09,0.0009907169733196,-0.0115729300305247,0.0,0.0,0.0,-0.0071820351295173,60.0,10.668206214904783,-0.0,-6.692101095495674e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,9.28650697460398e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471923828125,0.0,0.0,9.779150423128158e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,7.222847489174455e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,9.779143874766304e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0004638798127416,285.1925354003906,294.1499938964844,295.02557373046875,291.9433288574219,296.38311767578125,295.07147216796875,285.7206115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894864633679,4.634709949158378e-09,0.000989481806755,-0.0111945597454905,0.0,0.0,0.0,-0.007110440172255,60.0,10.642925262451172,-0.0,-6.675426078572856e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,9.285497071687132e-05,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24725341796875,0.0,0.0,9.778085950529204e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,7.222061685752124e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,9.778080129763111e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25048828125,0.0,0.0,0.0004638293466996,285.19268798828125,294.1499938964844,295.0248718261719,291.9432983398437,296.3812255859375,295.07080078125,285.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893788956105,4.622120464148338e-09,0.000989374355413,-0.0111615760251879,0.0,0.0,0.0,-0.0071041998453438,60.0,10.640727043151855,-0.0,-6.673973729220961e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.273087925976142e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,9.765019058249892e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,7.212410127976909e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,9.7650132374838e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0004632094933185,285.1946105957031,294.1499938964844,295.0157165527344,291.9428405761719,296.3576965332031,295.06256103515625,285.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467491709903015e-09,0.0009880519937723,-0.010756448842585,0.0,0.0,0.0,-0.0070275436155498,60.0,10.613101959228516,-0.0,-6.65614479089527e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.273087925976142e-05,298.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,9.765019058249892e-05,299.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,7.212410127976909e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,9.7650132374838e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0004632094933185,285.1946105957031,294.1499938964844,295.0157165527344,291.9428405761719,296.3576965332031,295.06256103515625,285.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467491709903015e-09,0.0009880519937723,-0.010756448842585,0.0,0.0,0.0,-0.0070275436155498,60.0,10.613101959228516,-0.0,-6.65614479089527e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.260874503524974e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.7521573479753e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,7.202910637715831e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.752150799613446e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0004625994188245,285.1965637207031,294.1499938964844,295.00537109375,291.9420166015625,296.3344116210937,295.0541687011719,285.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315295232260041e-09,0.0009867505868896,-0.0103576872497797,0.0,0.0,0.0,-0.0069520925171673,60.0,10.58523654937744,-0.0,-6.638619254317747e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.260874503524974e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486877441406,0.0,0.0,9.7521573479753e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,7.202910637715831e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.752150799613446e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0004625994188245,285.1965637207031,294.1499938964844,295.00537109375,291.9420166015625,296.3344116210937,295.0541687011719,285.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.315295232260041e-09,0.0009867505868896,-0.0103576872497797,0.0,0.0,0.0,-0.0069520925171673,60.0,10.58523654937744,-0.0,-6.638619254317747e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.251953125,0.0,0.0,9.254863834939896e-05,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,9.74582799244672e-05,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,7.198235834948719e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2507629394531,0.0,0.0,9.745822171680628e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0004622991837095,285.1976013183594,294.1499938964844,294.9996643066406,291.9414367675781,296.3228759765625,295.04986572265625,285.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.240400475197248e-09,0.0009861099533736,-0.0101614594459533,0.0,0.0,0.0,-0.0069149634800851,60.0,10.571138381958008,-0.0,-6.63000321310392e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,9.248893184121698e-05,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,9.739540109876545e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,7.193591591203585e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25115966796875,0.0,0.0,9.739534289110452e-05,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.000462000927655,285.1986389160156,294.1499938964844,294.9935913085937,291.94073486328125,296.3113708496094,295.0455627441406,285.74530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854781674221,4.165996436711339e-09,0.0009854739764705,-0.0099665159359574,0.0,0.0,0.0,-0.00687807938084,60.0,10.556979179382324,-0.0,-6.62144969965084e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.237029735231772e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.72704729065299e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,7.184364221757278e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,9.7270414698869e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0004614083154592,285.20074462890625,294.1499938964844,294.9801330566406,291.9389343261719,296.2884216308594,295.03680419921875,285.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018164023733561e-09,0.0009842097060754,-0.00957918073982,0.0,0.0,0.0,-0.0068047922104597,60.0,10.52845573425293,-0.0,-6.604471280979851e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.237029735231772e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,9.72704729065299e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,7.184364221757278e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,9.7270414698869e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0004614083154592,285.20074462890625,294.1499938964844,294.9801330566406,291.9389343261719,296.2884216308594,295.03680419921875,285.7532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.018164023733561e-09,0.0009842097060754,-0.00957918073982,0.0,0.0,0.0,-0.0068047922104597,60.0,10.52845573425293,-0.0,-6.604471280979851e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.22536783036776e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.71476620179601e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,7.175294012995437e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.71476110862568e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0004608258022926,285.2029113769531,294.1499938964844,294.9647521972656,291.9365539550781,296.2655944824219,295.02752685546875,285.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.8728447115943254e-09,0.0009829670889303,-0.0091984253376722,0.0,0.0,0.0,-0.0067327506840229,60.0,10.499139785766602,-0.0,-6.587801948398919e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.22536783036776e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,9.71476620179601e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,7.175294012995437e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.71476110862568e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0004608258022926,285.2029113769531,294.1499938964844,294.9647521972656,291.9365539550781,296.2655944824219,295.02752685546875,285.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.8728447115943254e-09,0.0009829670889303,-0.0091984253376722,0.0,0.0,0.0,-0.0067327506840229,60.0,10.499139785766602,-0.0,-6.587801948398919e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,9.213893645210192e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,9.702683746581896e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,7.16636932338588e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,9.702677925815806e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,0.0004602526605594,285.2051696777344,294.1499938964844,294.9471740722656,291.9334716796875,296.2428894042969,295.0176696777344,285.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.729866637769419e-09,0.0009817444952204,-0.0088238008320331,0.0,0.0,0.0,-0.0066618700511753,60.0,10.469066619873049,-0.0,-6.571422517254177e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,9.213893645210192e-05,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523193359375,0.0,0.0,9.702683746581896e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,7.16636932338588e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,9.702677925815806e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553405761719,0.0,0.0,0.0004602526605594,285.2051696777344,294.1499938964844,294.9471740722656,291.9334716796875,296.2428894042969,295.0176696777344,285.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.729866637769419e-09,0.0009817444952204,-0.0088238008320331,0.0,0.0,0.0,-0.0066618700511753,60.0,10.469066619873049,-0.0,-6.571422517254177e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,9.20262318686582e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,9.69081520452164e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,7.157603977248073e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,9.690810111351313e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0004596896760631,285.2074584960937,294.1499938964844,294.9271545410156,291.9296875,296.2202453613281,295.007080078125,285.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805471636354,3.58942675582341e-09,0.0009805435547605,-0.0084558241069316,0.0,0.0,0.0,-0.0065922476351261,60.0,10.43808650970459,-0.0,-6.555353593284964e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,9.20262318686582e-05,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,9.69081520452164e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,7.157603977248073e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,9.690810111351313e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,0.0004596896760631,285.2074584960937,294.1499938964844,294.9271545410156,291.9296875,296.2202453613281,295.007080078125,285.77703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805471636354,3.58942675582341e-09,0.0009805435547605,-0.0084558241069316,0.0,0.0,0.0,-0.0065922476351261,60.0,10.43808650970459,-0.0,-6.555353593284964e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,9.197088365908712e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539367675781,0.0,0.0,9.68498643487692e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,7.15329879312776e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554931640625,0.0,0.0,9.684981341706588e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.0004594131896737,285.2086486816406,294.1499938964844,294.9161682128906,291.9274597167969,296.2089233398437,295.0013427734375,285.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979957752861,3.520455038596992e-09,0.0009799542604014,-0.0082751037552952,0.0,0.0,0.0,-0.0065580578520894,60.0,10.422089576721191,-0.0,-6.547468700546234e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571716308594,0.0,0.0,9.191591379931197e-05,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,9.679198410594836e-05,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,7.149023440433666e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25604248046875,0.0,0.0,9.679192589828745e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574462890625,0.0,0.0,0.0004591386241372,285.2098693847656,294.1499938964844,294.90447998046875,291.925048828125,296.1976013183594,294.99542236328125,285.784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793720673769,3.4519622715833963e-09,0.0009793685749173,-0.0080956388264894,0.0,0.0,0.0,-0.0065241032280027,60.0,10.405902862548828,-0.0,-6.539643493397308e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.180713095702232e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,9.667742415331304e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,7.140562229324132e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,9.667737322160974e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0004585952265188,285.2122802734375,294.1499938964844,294.8788452148437,291.9195251464844,296.1749267578125,294.9830627441406,285.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316402708009036e-09,0.0009782087290659,-0.0077404431067407,0.0,0.0,0.0,-0.0064568971283733,60.0,10.372995376586914,-0.0,-6.524170004240659e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.180713095702232e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,9.667742415331304e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,7.140562229324132e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572021484375,0.0,0.0,9.667737322160974e-05,298.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.0004585952265188,285.2122802734375,294.1499938964844,294.8788452148437,291.9195251464844,296.1749267578125,294.9830627441406,285.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316402708009036e-09,0.0009782087290659,-0.0077404431067407,0.0,0.0,0.0,-0.0064568971283733,60.0,10.372995376586914,-0.0,-6.524170004240659e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,9.1700472694356e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,9.656510519562288e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,7.13226618245244e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,9.65650542639196e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0004580624517984,285.2148132324219,294.1499938964844,294.8500061035156,291.9129943847656,296.15216064453125,294.9693908691406,285.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921945877373,0.0,0.0,0.0,-0.0063910097815096,60.0,10.33838176727295,-0.0,-6.509016969857839e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,9.1700472694356e-05,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,9.656510519562288e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,7.13226618245244e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,9.65650542639196e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0004580624517984,285.2148132324219,294.1499938964844,294.8500061035156,291.9129943847656,296.15216064453125,294.9693908691406,285.80059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495911329714e-09,0.0009770722826942,-0.0073921945877373,0.0,0.0,0.0,-0.0063910097815096,60.0,10.33838176727295,-0.0,-6.509016969857839e-08,0.0,281.91619873046875,283.8580627441406,294.2128295898437,295.7388610839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-7.876782954390024e-21,-3.9383918810917955e-21,-3.938391477195012e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
