time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.360595703125,0.0,0.0,-0.0002431147440802,296.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,-0.0002560115244705,296.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,-0.0001890892453957,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36083984375,0.0,0.0,-0.0002560115244705,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.37432861328125,0.0,0.0,-0.0012144084321334,293.45343017578125,294.1499938964844,296.4237060546875,294.1676025390625,294.1184997558594,294.3891906738281,293.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0575494617223739,5.772267286374699e-08,0.0575494058430194,-0.0937051028013229,0.0,0.0,0.0,-0.3270662426948547,60.0,41.03370666503906,0.0,-4.5749231958325254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.360595703125,0.0,0.0,-0.0002431147440802,296.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3604736328125,0.0,0.0,-0.0002560115244705,296.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3606262207031,0.0,0.0,-0.0001890892453957,296.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.36083984375,0.0,0.0,-0.0002560115244705,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.37432861328125,0.0,0.0,-0.0012144084321334,293.45343017578125,294.1499938964844,296.4237060546875,294.1676025390625,294.1184997558594,294.3891906738281,293.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0575494617223739,5.772267286374699e-08,0.0575494058430194,-0.0937051028013229,0.0,0.0,0.0,-0.3270662426948547,60.0,41.03370666503906,0.0,-4.5749231958325254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6734924316406,0.0,0.0,0.0001006453749141,296.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.67315673828125,0.0,0.0,0.0001059844216797,296.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.67352294921875,0.0,0.0,7.827973604435101e-05,296.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6740417480469,0.0,0.0,0.0001059844216797,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7079467773437,0.0,0.0,0.0005027444567531,293.89556884765625,294.1499938964844,296.398193359375,294.1434326171875,294.413818359375,295.525390625,293.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078387023881,1.7593464463061537e-08,0.0010783694451674,-0.0451298467814922,0.0,0.0,0.0,-0.0134233301505446,60.0,20.516883850097656,0.0,-7.840473870146526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6734924316406,0.0,0.0,0.0001006453749141,296.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.67315673828125,0.0,0.0,0.0001059844216797,296.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.67352294921875,0.0,0.0,7.827973604435101e-05,296.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6740417480469,0.0,0.0,0.0001059844216797,297.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7079467773437,0.0,0.0,0.0005027444567531,293.89556884765625,294.1499938964844,296.398193359375,294.1434326171875,294.413818359375,295.525390625,293.1609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078387023881,1.7593464463061537e-08,0.0010783694451674,-0.0451298467814922,0.0,0.0,0.0,-0.0134233301505446,60.0,20.516883850097656,0.0,-7.840473870146526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741027832031,0.0,0.0,0.0001032151340041,296.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6737670898437,0.0,0.0,0.0001086905103875,296.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741638183594,0.0,0.0,8.02784416009672e-05,296.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6746520996094,0.0,0.0,0.0001086905103875,297.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.70831298828125,0.0,0.0,0.0005155809922143,293.894287109375,294.1499938964844,296.3857421875,294.1316223144531,294.4326171875,295.8031616210937,293.1590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7581118783027705e-08,0.0010997253702953,-0.0450761951506137,0.0,0.0,0.0,-0.0135261984542012,60.0,8.844771385192871,0.0,-8.245964266961894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6746826171875,0.0,0.0,0.0001032331056194,296.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6743469238281,0.0,0.0,0.0001087094278773,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6747436523437,0.0,0.0,8.029241143958643e-05,296.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6752319335937,0.0,0.0,0.0001087094278773,297.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70867919921875,0.0,0.0,0.0005156707484275,293.8929748535156,294.1499938964844,296.3734436035156,294.1199951171875,294.4516296386719,295.9864196777344,293.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099933986552,1.7548245523357764e-08,0.0010999164078384,-0.0449898429214954,0.0,0.0,0.0,-0.0135122947394847,60.0,4.877965927124023,0.0,-8.248836280699835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6757507324219,0.0,0.0,0.0001031641295412,296.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6754150390625,0.0,0.0,0.0001086367992684,296.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67578125,0.0,0.0,8.023876580409706e-05,296.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6763000488281,0.0,0.0,0.0001086367992684,297.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7092590332031,0.0,0.0,0.0005153262172825,293.8902282714844,294.1499938964844,296.34942626953125,294.0972595214844,294.48876953125,296.1872863769531,293.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991991730406,1.7464161672364753e-08,0.0010991817107424,-0.044770173728466,0.0,0.0,0.0,-0.0134705305099487,60.0,2.7362656593322754,0.0,-8.237817183953666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6757507324219,0.0,0.0,0.0001031641295412,296.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6754150390625,0.0,0.0,0.0001086367992684,296.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67578125,0.0,0.0,8.023876580409706e-05,296.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6763000488281,0.0,0.0,0.0001086367992684,297.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7092590332031,0.0,0.0,0.0005153262172825,293.8902282714844,294.1499938964844,296.34942626953125,294.0972595214844,294.48876953125,296.1872863769531,293.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991991730406,1.7464161672364753e-08,0.0010991817107424,-0.044770173728466,0.0,0.0,0.0,-0.0134705305099487,60.0,2.7362656593322754,0.0,-8.237817183953666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6766662597656,0.0,0.0,0.000103076279629,296.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.67633056640625,0.0,0.0,0.0001085442854673,296.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6766967773437,0.0,0.0,8.017043728614226e-05,296.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6771850585937,0.0,0.0,0.0001085442854673,297.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.709716796875,0.0,0.0,0.0005148873315192,293.8873596191406,294.1499938964844,296.326171875,294.0752258300781,294.5246887207031,296.26776123046875,293.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,2.446285486221313,0.0,-8.223793201977969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6766662597656,0.0,0.0,0.000103076279629,296.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.67633056640625,0.0,0.0,0.0001085442854673,296.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6766967773437,0.0,0.0,8.017043728614226e-05,296.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6771850585937,0.0,0.0,0.0001085442854673,297.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.709716796875,0.0,0.0,0.0005148873315192,293.8873596191406,294.1499938964844,296.326171875,294.0752258300781,294.5246887207031,296.26776123046875,293.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,2.446285486221313,0.0,-8.223793201977969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67742919921875,0.0,0.0,0.0001029654013109,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6771240234375,0.0,0.0,0.0001084275281755,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6774597167969,0.0,0.0,8.008420263649896e-05,296.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6779479980469,0.0,0.0,0.0001084275281755,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7100524902344,0.0,0.0,0.0005143334856256,293.8843688964844,294.1499938964844,296.3035888671875,294.0538635253906,294.5594482421875,296.291748046875,293.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.3943841457366943,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67742919921875,0.0,0.0,0.0001029654013109,296.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6771240234375,0.0,0.0,0.0001084275281755,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6774597167969,0.0,0.0,8.008420263649896e-05,296.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6779479980469,0.0,0.0,0.0001084275281755,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7100524902344,0.0,0.0,0.0005143334856256,293.8843688964844,294.1499938964844,296.3035888671875,294.0538635253906,294.5594482421875,296.291748046875,293.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.3943841457366943,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6780700683594,0.0,0.0,0.0001028280894388,296.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6777648925781,0.0,0.0,0.0001082829257939,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6781005859375,0.0,0.0,7.997739885468036e-05,296.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6785888671875,0.0,0.0,0.0001082829257939,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7102355957031,0.0,0.0,0.0005136475665494,293.8812561035156,294.1499938964844,296.2817687988281,294.0331726074219,294.59307861328125,296.29150390625,293.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3689284324646,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6780700683594,0.0,0.0,0.0001028280894388,296.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6777648925781,0.0,0.0,0.0001082829257939,296.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6781005859375,0.0,0.0,7.997739885468036e-05,296.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6785888671875,0.0,0.0,0.0001082829257939,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7102355957031,0.0,0.0,0.0005136475665494,293.8812561035156,294.1499938964844,296.2817687988281,294.0331726074219,294.59307861328125,296.29150390625,293.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3689284324646,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6783142089844,0.0,0.0,0.0001027481848723,296.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6780090332031,0.0,0.0,0.00010819878662,296.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6783752441406,0.0,0.0,7.991525490069762e-05,296.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6788330078125,0.0,0.0,0.00010819878662,297.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.71026611328125,0.0,0.0,0.0005132484366185,293.8796691894531,294.1499938964844,296.2710876464844,294.0230712890625,294.6094055175781,296.286376953125,293.165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947675909847,1.694581719391408e-08,0.0010947505943477,-0.0434157624840736,0.0,0.0,0.0,-0.0132135711610317,60.0,2.357884168624878,0.0,-8.171522836164513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6785583496094,0.0,0.0,0.0001026600948534,296.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6782531738281,0.0,0.0,0.0001081060254364,296.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6785888671875,0.0,0.0,7.984674448380247e-05,296.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6790771484375,0.0,0.0,0.0001081060254364,297.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7102966308594,0.0,0.0,0.0005128084449097,293.8780212402344,294.1499938964844,296.2606201171875,294.0131530761719,294.6254577636719,296.2795715332031,293.1669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938291670754,1.6836063210234897e-08,0.0010938122868537,-0.0431289449334144,0.0,0.0,0.0,-0.0131591623649001,60.0,2.34698748588562,0.0,-8.157518038842684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6789245605469,0.0,0.0,0.0001024600423988,296.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6786193847656,0.0,0.0,0.0001078953573596,296.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.678955078125,0.0,0.0,7.969114085426554e-05,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6794128417969,0.0,0.0,0.0001078953573596,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.710205078125,0.0,0.0,0.0005118091357871,293.87469482421875,294.1499938964844,296.2401428222656,293.9937744140625,294.6567687988281,296.2633972167969,293.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916976025328,1.6586794160389218e-08,0.0010916810715571,-0.042477510869503,0.0,0.0,0.0,-0.0130355898290872,60.0,2.325208902359009,0.0,-8.125756068011469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6789245605469,0.0,0.0,0.0001024600423988,296.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6786193847656,0.0,0.0,0.0001078953573596,296.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.678955078125,0.0,0.0,7.969114085426554e-05,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6794128417969,0.0,0.0,0.0001078953573596,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.710205078125,0.0,0.0,0.0005118091357871,293.87469482421875,294.1499938964844,296.2401428222656,293.9937744140625,294.6567687988281,296.2633972167969,293.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916976025328,1.6586794160389218e-08,0.0010916810715571,-0.042477510869503,0.0,0.0,0.0,-0.0130355898290872,60.0,2.325208902359009,0.0,-8.125756068011469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6791687011719,0.0,0.0,0.0001022249125526,296.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6788635253906,0.0,0.0,0.000107647756522,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.67919921875,0.0,0.0,7.950826693559065e-05,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6796569824219,0.0,0.0,0.000107647756522,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.71002197265625,0.0,0.0,0.0005106346216052,293.87127685546875,294.1499938964844,296.2203674316406,293.9750366210937,294.6871032714844,296.2455139160156,293.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293821403223774e-08,0.0010891761630773,-0.0417117923498153,0.0,0.0,0.0,-0.0128903528675436,60.0,2.303261041641236,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6791687011719,0.0,0.0,0.0001022249125526,296.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6788635253906,0.0,0.0,0.000107647756522,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.67919921875,0.0,0.0,7.950826693559065e-05,296.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6796569824219,0.0,0.0,0.000107647756522,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.71002197265625,0.0,0.0,0.0005106346216052,293.87127685546875,294.1499938964844,296.2203674316406,293.9750366210937,294.6871032714844,296.2455139160156,293.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293821403223774e-08,0.0010891761630773,-0.0417117923498153,0.0,0.0,0.0,-0.0128903528675436,60.0,2.303261041641236,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6792907714844,0.0,0.0,0.0001019566770992,296.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6789855957031,0.0,0.0,0.0001073652892955,297.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6793212890625,0.0,0.0,7.929963612696156e-05,296.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6797790527344,0.0,0.0,0.0001073652892955,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7097473144531,0.0,0.0,0.0005092947394587,293.8677673339844,294.1499938964844,296.2012634277344,293.9569396972656,294.7164001464844,296.2271423339844,293.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959606969317974e-08,0.0010863186325877,-0.0408381931483745,0.0,0.0,0.0,-0.012724669650197,60.0,2.281087875366211,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6792907714844,0.0,0.0,0.0001019566770992,296.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6789855957031,0.0,0.0,0.0001073652892955,297.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6793212890625,0.0,0.0,7.929963612696156e-05,296.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6797790527344,0.0,0.0,0.0001073652892955,297.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7097473144531,0.0,0.0,0.0005092947394587,293.8677673339844,294.1499938964844,296.2012634277344,293.9569396972656,294.7164001464844,296.2271423339844,293.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959606969317974e-08,0.0010863186325877,-0.0408381931483745,0.0,0.0,0.0,-0.012724669650197,60.0,2.281087875366211,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6792907714844,0.0,0.0,0.0001016602036543,296.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67901611328125,0.0,0.0,0.0001070530925062,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6793518066406,0.0,0.0,7.906904647825286e-05,297.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6797790527344,0.0,0.0,0.0001070530925062,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7093505859375,0.0,0.0,0.000507813761942,293.8641662597656,294.1499938964844,296.18280029296875,293.9394836425781,294.7446594238281,296.2089233398437,293.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2587711811065674,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6792907714844,0.0,0.0,0.0001016602036543,296.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67901611328125,0.0,0.0,0.0001070530925062,297.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6793518066406,0.0,0.0,7.906904647825286e-05,297.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6797790527344,0.0,0.0,0.0001070530925062,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7093505859375,0.0,0.0,0.000507813761942,293.8641662597656,294.1499938964844,296.18280029296875,293.9394836425781,294.7446594238281,296.2089233398437,293.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2587711811065674,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.67926025390625,0.0,0.0,0.0001015035595628,296.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6789855957031,0.0,0.0,0.0001068881392711,297.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6792907714844,0.0,0.0,7.894721056800336e-05,297.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.67974853515625,0.0,0.0,0.0001068881392711,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7091064453125,0.0,0.0,0.0005070312763564,293.8623352050781,294.1499938964844,296.173828125,293.93096923828125,294.75836181640625,296.199951171875,293.17822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.5395025698694553e-08,0.0010814914712682,-0.0393622368574142,0.0,0.0,0.0,-0.0124447848647832,60.0,2.24761962890625,0.0,-7.97475365743594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67919921875,0.0,0.0,0.0001013440414681,296.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67889404296875,0.0,0.0,0.0001067201519617,297.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6792297363281,0.0,0.0,7.88231409387663e-05,297.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6796875,0.0,0.0,0.0001067201519617,297.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7088317871094,0.0,0.0,0.0005062344716861,293.8605041503906,294.1499938964844,296.1649780273437,293.922607421875,294.7718200683594,296.1911315917969,293.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626557922038e-08,0.0010797920404002,-0.0388425700366497,0.0,0.0,0.0,-0.0123462518677115,60.0,2.236506938934326,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6789855957031,0.0,0.0,0.000101021680166,297.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6787109375,0.0,0.0,0.0001063806994352,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67901611328125,0.0,0.0,7.857241871533915e-05,297.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.679443359375,0.0,0.0,0.0001063806994352,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7082214355469,0.0,0.0,0.0005046242149546,293.85675048828125,294.1499938964844,296.1477966308594,293.9063415527344,294.7980651855469,296.17388916015625,293.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794613534263591e-08,0.0010763576719909,-0.037792332470417,0.0,0.0,0.0,-0.0121471369639039,60.0,2.214533805847168,0.0,-7.899215148654548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6789855957031,0.0,0.0,0.000101021680166,297.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6787109375,0.0,0.0,0.0001063806994352,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67901611328125,0.0,0.0,7.857241871533915e-05,297.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.679443359375,0.0,0.0,0.0001063806994352,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7082214355469,0.0,0.0,0.0005046242149546,293.85675048828125,294.1499938964844,296.1477966308594,293.9063415527344,294.7980651855469,296.17388916015625,293.1820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794613534263591e-08,0.0010763576719909,-0.037792332470417,0.0,0.0,0.0,-0.0121471369639039,60.0,2.214533805847168,0.0,-7.899215148654548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6786804199219,0.0,0.0,0.0001007084720185,297.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.67840576171875,0.0,0.0,0.0001060508657246,297.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6787109375,0.0,0.0,7.832881237845868e-05,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6791381835937,0.0,0.0,0.0001060508657246,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7075500488281,0.0,0.0,0.0005030596512369,293.8529357910156,294.1499938964844,296.1312561035156,293.89068603515625,294.8233947753906,296.1571960449219,293.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730350622907,1.4404358594788393e-08,0.0010730206267908,-0.0367717817425727,0.0,0.0,0.0,-0.0119536696001887,60.0,2.1931469440460205,0.0,-7.850309202694916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6786804199219,0.0,0.0,0.0001007084720185,297.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.67840576171875,0.0,0.0,0.0001060508657246,297.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6787109375,0.0,0.0,7.832881237845868e-05,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6791381835937,0.0,0.0,0.0001060508657246,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7075500488281,0.0,0.0,0.0005030596512369,293.8529357910156,294.1499938964844,296.1312561035156,293.89068603515625,294.8233947753906,296.1571960449219,293.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730350622907,1.4404358594788393e-08,0.0010730206267908,-0.0367717817425727,0.0,0.0,0.0,-0.0119536696001887,60.0,2.1931469440460205,0.0,-7.850309202694916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.67828369140625,0.0,0.0,0.0001004188889055,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6780090332031,0.0,0.0,0.0001057459230651,297.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6783142089844,0.0,0.0,7.810357783455402e-05,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6787414550781,0.0,0.0,0.0001057459230651,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7067565917969,0.0,0.0,0.0005016131326556,293.8490905761719,294.1499938964844,296.11529541015625,293.8755798339844,294.8478698730469,296.1410522460937,293.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069949241355,1.4043546769926252e-08,0.0010699352715164,-0.0358281247317791,0.0,0.0,0.0,-0.011774799786508,60.0,2.1726503372192383,0.0,-7.805227397739145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.67828369140625,0.0,0.0,0.0001004188889055,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6780090332031,0.0,0.0,0.0001057459230651,297.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6783142089844,0.0,0.0,7.810357783455402e-05,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6787414550781,0.0,0.0,0.0001057459230651,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7067565917969,0.0,0.0,0.0005016131326556,293.8490905761719,294.1499938964844,296.11529541015625,293.8755798339844,294.8478698730469,296.1410522460937,293.1871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069949241355,1.4043546769926252e-08,0.0010699352715164,-0.0358281247317791,0.0,0.0,0.0,-0.011774799786508,60.0,2.1726503372192383,0.0,-7.805227397739145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6777648925781,0.0,0.0,0.0001001492346404,297.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.677490234375,0.0,0.0,0.0001054619642673,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6778259277344,0.0,0.0,7.789384835632518e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.67822265625,0.0,0.0,0.0001054619642673,297.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70587158203125,0.0,0.0,0.0005002661491744,293.8451538085937,294.1499938964844,296.0999450683594,293.8610534667969,294.8714904785156,296.12548828125,293.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707568413678928e-08,0.0010670630726963,-0.0349493324756622,0.0,0.0,0.0,-0.0116082448512315,60.0,2.1531715393066406,0.0,-7.763365061919103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6777648925781,0.0,0.0,0.0001001492346404,297.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.677490234375,0.0,0.0,0.0001054619642673,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6778259277344,0.0,0.0,7.789384835632518e-05,297.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.67822265625,0.0,0.0,0.0001054619642673,297.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.70587158203125,0.0,0.0,0.0005002661491744,293.8451538085937,294.1499938964844,296.0999450683594,293.8610534667969,294.8714904785156,296.12548828125,293.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670768097043,1.3707568413678928e-08,0.0010670630726963,-0.0349493324756622,0.0,0.0,0.0,-0.0116082448512315,60.0,2.1531715393066406,0.0,-7.763365061919103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.677490234375,0.0,0.0,0.0001000148185994,297.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6772155761719,0.0,0.0,0.0001053204177878,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775207519531,0.0,0.0,7.778930012136698e-05,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6779479980469,0.0,0.0,0.0001053204177878,297.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7054138183594,0.0,0.0,0.0004995947238057,293.8431701660156,294.1499938964844,296.0924987792969,293.8539733886719,294.8830261230469,296.1178894042969,293.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656443191692,1.3540090826325013e-08,0.0010656308149918,-0.0345112420618534,0.0,0.0,0.0,-0.0115252174437046,60.0,2.143716335296631,0.0,-7.742540475419446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6771850585937,0.0,0.0,9.988257806980982e-05,297.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.67694091796875,0.0,0.0,0.0001051811632351,297.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67724609375,0.0,0.0,7.768644718453288e-05,297.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6776428222656,0.0,0.0,0.0001051811632351,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7049255371094,0.0,0.0,0.0004989341832697,293.8411865234375,294.1499938964844,296.085205078125,293.8470764160156,294.89434814453125,296.1104431152344,293.1920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642353445291,1.3375325735864864e-08,0.0010642220731824,-0.0340802334249019,0.0,0.0,0.0,-0.0114435376599431,60.0,2.1344358921051025,0.0,-7.722079686800498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6765441894531,0.0,0.0,9.96248418232426e-05,297.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.67626953125,0.0,0.0,0.0001049097554641,297.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67657470703125,0.0,0.0,7.748598727630451e-05,297.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6769714355469,0.0,0.0,0.0001049097554641,297.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7038879394531,0.0,0.0,0.0004976466880179,293.8371887207031,294.1499938964844,296.0710144042969,293.8336486816406,294.9164123535156,296.09600830078125,293.1944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614892235025,1.3054197722794925e-08,0.0010614761849865,-0.0332401357591152,0.0,0.0,0.0,-0.011284340173006,60.0,2.1164379119873047,0.0,-7.682279345999633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6765441894531,0.0,0.0,9.96248418232426e-05,297.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.67626953125,0.0,0.0,0.0001049097554641,297.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.67657470703125,0.0,0.0,7.748598727630451e-05,297.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6769714355469,0.0,0.0,0.0001049097554641,297.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7038879394531,0.0,0.0,0.0004976466880179,293.8371887207031,294.1499938964844,296.0710144042969,293.8336486816406,294.9164123535156,296.09600830078125,293.1944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614892235025,1.3054197722794925e-08,0.0010614761849865,-0.0332401357591152,0.0,0.0,0.0,-0.011284340173006,60.0,2.1164379119873047,0.0,-7.682279345999633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.67578125,0.0,0.0,9.93765570456162e-05,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.675537109375,0.0,0.0,0.0001046483012032,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6758117675781,0.0,0.0,7.729287608526647e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6762390136719,0.0,0.0,0.0001046483012032,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7027893066406,0.0,0.0,0.0004964064573869,293.8331298828125,294.1499938964844,296.0574035644531,293.8207702636719,294.937744140625,296.0820617675781,293.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.274484695557021e-08,0.0010588307632133,-0.0324307791888713,0.0,0.0,0.0,-0.0111309811472892,60.0,2.099119186401367,0.0,-7.64403509379008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.67578125,0.0,0.0,9.93765570456162e-05,297.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.675537109375,0.0,0.0,0.0001046483012032,297.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6758117675781,0.0,0.0,7.729287608526647e-05,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6762390136719,0.0,0.0,0.0001046483012032,297.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7027893066406,0.0,0.0,0.0004964064573869,293.8331298828125,294.1499938964844,296.0574035644531,293.8207702636719,294.937744140625,296.0820617675781,293.1967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.274484695557021e-08,0.0010588307632133,-0.0324307791888713,0.0,0.0,0.0,-0.0111309811472892,60.0,2.099119186401367,0.0,-7.64403509379008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
