time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6749572753906,0.0,0.0,9.914158727042376e-05,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6747131347656,0.0,0.0,0.0001044008677126,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.67498779296875,0.0,0.0,7.711012585787103e-05,297.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6754150390625,0.0,0.0,0.0001044008677126,297.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7016296386719,0.0,0.0,0.0004952327581122,293.8290405273437,294.1499938964844,296.0443420410156,293.80841064453125,294.9583740234375,296.06866455078125,293.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563400574028,1.2452088249403914e-08,0.0010563276009634,-0.0316647812724113,0.0,0.0,0.0,-0.0109858494251966,60.0,2.0825510025024414,0.0,-7.607930996300638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6749572753906,0.0,0.0,9.914158727042376e-05,297.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6747131347656,0.0,0.0,0.0001044008677126,297.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.67498779296875,0.0,0.0,7.711012585787103e-05,297.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6754150390625,0.0,0.0,0.0001044008677126,297.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.7016296386719,0.0,0.0,0.0004952327581122,293.8290405273437,294.1499938964844,296.0443420410156,293.80841064453125,294.9583740234375,296.06866455078125,293.19903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563400574028,1.2452088249403914e-08,0.0010563276009634,-0.0316647812724113,0.0,0.0,0.0,-0.0109858494251966,60.0,2.0825510025024414,0.0,-7.607930996300638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.674072265625,0.0,0.0,9.892162051983178e-05,297.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.673828125,0.0,0.0,0.000104169230326,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741027832031,0.0,0.0,7.693903899053112e-05,297.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.67449951171875,0.0,0.0,0.000104169230326,297.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.70037841796875,0.0,0.0,0.0004941339720971,293.8249206542969,294.1499938964844,296.0318298339844,293.7965393066406,294.97833251953125,296.0557861328125,293.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539962677285,1.2178025698972306e-08,0.0010539840441197,-0.030947646126151,0.0,0.0,0.0,-0.0108499843627214,60.0,2.0667617321014404,0.0,-7.5742093486042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.674072265625,0.0,0.0,9.892162051983178e-05,297.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.673828125,0.0,0.0,0.000104169230326,297.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741027832031,0.0,0.0,7.693903899053112e-05,297.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.67449951171875,0.0,0.0,0.000104169230326,297.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.70037841796875,0.0,0.0,0.0004941339720971,293.8249206542969,294.1499938964844,296.0318298339844,293.7965393066406,294.97833251953125,296.0557861328125,293.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539962677285,1.2178025698972306e-08,0.0010539840441197,-0.030947646126151,0.0,0.0,0.0,-0.0108499843627214,60.0,2.0667617321014404,0.0,-7.5742093486042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6736145019531,0.0,0.0,9.88170795608312e-05,297.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.67333984375,0.0,0.0,0.0001040591450873,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.67364501953125,0.0,0.0,7.685773016419262e-05,297.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6740417480469,0.0,0.0,0.0001040591450873,297.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6997375488281,0.0,0.0,0.0004936117911711,293.8228454589844,294.1499938964844,296.0257873535156,293.7908020019531,294.98809814453125,296.0495300292969,293.202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528826387599,1.2047769004652764e-08,0.0010528705315664,-0.0306067913770675,0.0,0.0,0.0,-0.010785412043333,60.0,2.059143304824829,0.0,-7.558208636737619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6731262207031,0.0,0.0,9.871791553450748e-05,297.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6728820800781,0.0,0.0,0.0001039547205436,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67315673828125,0.0,0.0,7.678060501348227e-05,297.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6735534667969,0.0,0.0,0.0001039547205436,297.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6990966796875,0.0,0.0,0.0004931164439767,293.8207397460937,294.1499938964844,296.0198669433594,293.78521728515625,294.9976806640625,296.0433959960937,293.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051826053299,1.1924221610115636e-08,0.0010518140625208,-0.0302834827452898,0.0,0.0,0.0,-0.010724164545536,60.0,2.051744222640991,0.0,-7.54304707584197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6720886230469,0.0,0.0,9.853568917606026e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6718444824219,0.0,0.0,0.0001037628244375,297.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.672119140625,0.0,0.0,7.663886935915798e-05,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6725158691406,0.0,0.0,0.0001037628244375,297.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6977233886719,0.0,0.0,0.0004922061925753,293.8165588378906,294.1499938964844,296.0083923339844,293.7743530273437,295.0163879394531,296.0315246582031,293.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498842457309,1.1697176560687694e-08,0.0010498726041987,-0.0296893082559108,0.0,0.0,0.0,-0.0106116076931357,60.0,2.0376484394073486,0.0,-7.515225064480546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6720886230469,0.0,0.0,9.853568917606026e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6718444824219,0.0,0.0,0.0001037628244375,297.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.672119140625,0.0,0.0,7.663886935915798e-05,297.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6725158691406,0.0,0.0,0.0001037628244375,297.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6977233886719,0.0,0.0,0.0004922061925753,293.8165588378906,294.1499938964844,296.0083923339844,293.7743530273437,295.0163879394531,296.0315246582031,293.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498842457309,1.1697176560687694e-08,0.0010498726041987,-0.0296893082559108,0.0,0.0,0.0,-0.0106116076931357,60.0,2.0376484394073486,0.0,-7.515225064480546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6710205078125,0.0,0.0,9.837087418418378e-05,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6707763671875,0.0,0.0,0.0001035892637446,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6710510253906,0.0,0.0,7.65106815379113e-05,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6714172363281,0.0,0.0,0.0001035892637446,297.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6962890625,0.0,0.0,0.0004913829034194,293.8123474121094,294.1499938964844,295.9974670410156,293.7640075683594,295.0345458984375,296.02008056640625,293.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481277713552,1.1491827933696186e-08,0.0010481163626536,-0.029151888564229,0.0,0.0,0.0,-0.010509805753827,60.0,2.024311780929565,0.0,-7.49010524714322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6710205078125,0.0,0.0,9.837087418418378e-05,297.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6707763671875,0.0,0.0,0.0001035892637446,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6710510253906,0.0,0.0,7.65106815379113e-05,297.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6714172363281,0.0,0.0,0.0001035892637446,297.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6962890625,0.0,0.0,0.0004913829034194,293.8123474121094,294.1499938964844,295.9974670410156,293.7640075683594,295.0345458984375,296.02008056640625,293.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481277713552,1.1491827933696186e-08,0.0010481163626536,-0.029151888564229,0.0,0.0,0.0,-0.010509805753827,60.0,2.024311780929565,0.0,-7.49010524714322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698608398437,0.0,0.0,9.823055006563663e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66961669921875,0.0,0.0,0.0001034414963214,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698913574219,0.0,0.0,7.640153489774093e-05,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6702575683594,0.0,0.0,0.0001034414963214,297.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.69482421875,0.0,0.0,0.000490681908559,293.80810546875,294.1499938964844,295.98699951171875,293.7541198730469,295.0520935058594,296.0091247558594,293.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466328822076,1.1316992676313475e-08,0.0010466215899214,-0.0286943037062883,0.0,0.0,0.0,-0.0104231340810656,60.0,2.0119032859802246,0.0,-7.468752016848158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698608398437,0.0,0.0,9.823055006563663e-05,297.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66961669921875,0.0,0.0,0.0001034414963214,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698913574219,0.0,0.0,7.640153489774093e-05,297.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6702575683594,0.0,0.0,0.0001034414963214,297.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.69482421875,0.0,0.0,0.000490681908559,293.80810546875,294.1499938964844,295.98699951171875,293.7541198730469,295.0520935058594,296.0091247558594,293.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466328822076,1.1316992676313475e-08,0.0010466215899214,-0.0286943037062883,0.0,0.0,0.0,-0.0104231340810656,60.0,2.0119032859802246,0.0,-7.468752016848158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6686706542969,0.0,0.0,9.811051859287544e-05,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6684265136719,0.0,0.0,0.0001033151056617,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.668701171875,0.0,0.0,7.630818436155096e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6690673828125,0.0,0.0,0.0001033151056617,297.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6932983398437,0.0,0.0,0.0004900823696516,293.8038635253906,294.1499938964844,295.97705078125,293.74468994140625,295.0691833496094,295.99853515625,293.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453538270667,1.1167448299431726e-08,0.0010453426511958,-0.0283028986304998,0.0,0.0,0.0,-0.0103489980101585,60.0,2.000255823135376,0.0,-7.450510963735726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6686706542969,0.0,0.0,9.811051859287544e-05,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6684265136719,0.0,0.0,0.0001033151056617,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.668701171875,0.0,0.0,7.630818436155096e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6690673828125,0.0,0.0,0.0001033151056617,297.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6932983398437,0.0,0.0,0.0004900823696516,293.8038635253906,294.1499938964844,295.97705078125,293.74468994140625,295.0691833496094,295.99853515625,293.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453538270667,1.1167448299431726e-08,0.0010453426511958,-0.0283028986304998,0.0,0.0,0.0,-0.0103489980101585,60.0,2.000255823135376,0.0,-7.450510963735726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66802978515625,0.0,0.0,9.806078742258252e-05,297.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6678161621094,0.0,0.0,0.0001032627333188,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6680603027344,0.0,0.0,7.626950537087396e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6684265136719,0.0,0.0,0.0001032627333188,297.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6925354003906,0.0,0.0,0.0004898339393548,293.8017272949219,294.1499938964844,295.9722595214844,293.7401428222656,295.0775756835937,295.9933776855469,293.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448241373524,1.1105485420159766e-08,0.0010448130778968,-0.0281407181173563,0.0,0.0,0.0,-0.0103182811290025,60.0,1.9947576522827148,0.0,-7.442960026082801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6674194335937,0.0,0.0,9.80174372671172e-05,297.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66717529296875,0.0,0.0,0.0001032170839607,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6674499511719,0.0,0.0,7.623578858328983e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6678161621094,0.0,0.0,0.0001032170839607,297.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6917419433594,0.0,0.0,0.0004896174068562,293.7995910644531,294.1499938964844,295.9675598144531,293.7357177734375,295.0858154296875,295.98834228515625,293.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443622013553,1.1051476178636221e-08,0.0010443511418998,-0.0279993508011102,0.0,0.0,0.0,-0.0102915056049823,60.0,1.989500999450684,0.0,-7.436381110892398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6661071777344,0.0,0.0,9.79498217930086e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6658630371094,0.0,0.0,0.0001031458814395,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6661376953125,0.0,0.0,7.618319796165451e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.66650390625,0.0,0.0,0.0001031458814395,297.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.69012451171875,0.0,0.0,0.0004892796277999,293.7952880859375,294.1499938964844,295.95855712890625,293.7271728515625,295.1019897460937,295.9786071777344,293.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436417069286,1.0967234231884504e-08,0.0010436307638883,-0.0277788508683443,0.0,0.0,0.0,-0.0102497432380914,60.0,1.9796788692474363,0.0,-7.426125137044437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6661071777344,0.0,0.0,9.79498217930086e-05,297.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6658630371094,0.0,0.0,0.0001031458814395,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6661376953125,0.0,0.0,7.618319796165451e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.66650390625,0.0,0.0,0.0001031458814395,297.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.69012451171875,0.0,0.0,0.0004892796277999,293.7952880859375,294.1499938964844,295.95855712890625,293.7271728515625,295.1019897460937,295.9786071777344,293.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436417069286,1.0967234231884504e-08,0.0010436307638883,-0.0277788508683443,0.0,0.0,0.0,-0.0102497432380914,60.0,1.9796788692474363,0.0,-7.426125137044437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6647644042969,0.0,0.0,9.79098040261306e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6645202636719,0.0,0.0,0.000103103739093,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.664794921875,0.0,0.0,7.615207141498104e-05,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6651306152344,0.0,0.0,0.000103103739093,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6884460449219,0.0,0.0,0.0004890797426924,293.7909851074219,294.1499938964844,295.95001220703125,293.71905517578125,295.1177062988281,295.9692687988281,293.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432152776047,1.0917376336294636e-08,0.0010432043345645,-0.0276483502238988,0.0,0.0,0.0,-0.0102250259369611,60.0,1.970808744430542,0.0,-7.420058523166517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6647644042969,0.0,0.0,9.79098040261306e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6645202636719,0.0,0.0,0.000103103739093,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.664794921875,0.0,0.0,7.615207141498104e-05,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6651306152344,0.0,0.0,0.000103103739093,297.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6884460449219,0.0,0.0,0.0004890797426924,293.7909851074219,294.1499938964844,295.95001220703125,293.71905517578125,295.1177062988281,295.9692687988281,293.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432152776047,1.0917376336294636e-08,0.0010432043345645,-0.0276483502238988,0.0,0.0,0.0,-0.0102250259369611,60.0,1.970808744430542,0.0,-7.420058523166517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6633605957031,0.0,0.0,9.78888856479898e-05,297.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6631164550781,0.0,0.0,0.0001030817074934,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.66339111328125,0.0,0.0,7.613579509779811e-05,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6637268066406,0.0,0.0,0.0001030817074934,297.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6867370605469,0.0,0.0,0.000488975259941,293.7866516113281,294.1499938964844,295.9424133300781,293.7118835449219,295.1329345703125,295.9604797363281,293.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429923422634,1.0891310076033278e-08,0.0010429815156385,-0.0275801215320825,0.0,0.0,0.0,-0.0102121047675609,60.0,1.9629555940628047,0.0,-7.416888081479557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6633605957031,0.0,0.0,9.78888856479898e-05,297.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6631164550781,0.0,0.0,0.0001030817074934,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.66339111328125,0.0,0.0,7.613579509779811e-05,297.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6637268066406,0.0,0.0,0.0001030817074934,297.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6867370605469,0.0,0.0,0.000488975259941,293.7866516113281,294.1499938964844,295.9424133300781,293.7118835449219,295.1329345703125,295.9604797363281,293.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429923422634,1.0891310076033278e-08,0.0010429815156385,-0.0275801215320825,0.0,0.0,0.0,-0.0102121047675609,60.0,1.9629555940628047,0.0,-7.416888081479557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6618957519531,0.0,0.0,9.787530871108174e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66168212890625,0.0,0.0,0.0001030674175126,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66192626953125,0.0,0.0,7.612524495925754e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6622619628906,0.0,0.0,0.0001030674175126,297.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6849670410156,0.0,0.0,0.0004889074480161,293.7823181152344,294.1499938964844,295.93621826171875,293.7060241699219,295.1477966308594,295.9524230957031,293.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428477544337,1.0874404487992706e-08,0.0010428368113934,-0.0275358706712722,0.0,0.0,0.0,-0.0102037228643894,60.0,1.956193447113037,0.0,-7.414831770802266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6618957519531,0.0,0.0,9.787530871108174e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66168212890625,0.0,0.0,0.0001030674175126,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66192626953125,0.0,0.0,7.612524495925754e-05,297.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6622619628906,0.0,0.0,0.0001030674175126,297.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6849670410156,0.0,0.0,0.0004889074480161,293.7823181152344,294.1499938964844,295.93621826171875,293.7060241699219,295.1477966308594,295.9524230957031,293.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428477544337,1.0874404487992706e-08,0.0010428368113934,-0.0275358706712722,0.0,0.0,0.0,-0.0102037228643894,60.0,1.956193447113037,0.0,-7.414831770802266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6611633300781,0.0,0.0,9.78712851065211e-05,297.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6609191894531,0.0,0.0,0.0001030631756293,297.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.66119384765625,0.0,0.0,7.612210902152583e-05,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6615295410156,0.0,0.0,0.0001030631756293,297.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.68408203125,0.0,0.0,0.0004888873081654,293.7801513671875,294.1499938964844,295.9336242675781,293.7035522460937,295.15509033203125,295.94873046875,293.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869384503564561e-08,0.001042793970555,-0.0275227297097444,0.0,0.0,0.0,-0.01020123437047,60.0,1.9532411098480225,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.660400390625,0.0,0.0,9.786900045583025e-05,297.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6601867675781,0.0,0.0,0.0001030607672873,297.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6604309082031,0.0,0.0,7.612033368786797e-05,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6607666015625,0.0,0.0,0.0001030607672873,297.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6831970214844,0.0,0.0,0.0004888758994638,293.7779541015625,294.1499938964844,295.93133544921875,293.701416015625,295.1622619628906,295.9453430175781,293.2232971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866538779907842e-08,0.0010427696397528,-0.0275152828544378,0.0,0.0,0.0,-0.0101998234167695,60.0,1.9505952596664429,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6588439941406,0.0,0.0,9.786903683561832e-05,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6586303710937,0.0,0.0,0.0001030608109431,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65887451171875,0.0,0.0,7.612036279169843e-05,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6592102050781,0.0,0.0,0.0001030608109431,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.68133544921875,0.0,0.0,0.0004888761322945,293.7735900878906,294.1499938964844,295.9276733398437,293.69793701171875,295.1763916015625,295.9393615722656,293.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042780932039,1.0866593846969865e-08,0.0010427699889987,-0.0275154262781143,0.0,0.0,0.0,-0.0101998513564467,60.0,1.9460923671722408,0.0,-7.413881775164556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6588439941406,0.0,0.0,9.786903683561832e-05,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6586303710937,0.0,0.0,0.0001030608109431,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.65887451171875,0.0,0.0,7.612036279169843e-05,297.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6592102050781,0.0,0.0,0.0001030608109431,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.68133544921875,0.0,0.0,0.0004888761322945,293.7735900878906,294.1499938964844,295.9276733398437,293.69793701171875,295.1763916015625,295.9393615722656,293.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042780932039,1.0866593846969865e-08,0.0010427699889987,-0.0275154262781143,0.0,0.0,0.0,-0.0101998513564467,60.0,1.9460923671722408,0.0,-7.413881775164556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6572570800781,0.0,0.0,9.787494491320103e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.65704345703125,0.0,0.0,0.0001030670318868,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.65728759765625,0.0,0.0,7.612496119691059e-05,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6576232910156,0.0,0.0,0.0001030670318868,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.679443359375,0.0,0.0,0.0004889056435786,293.76922607421875,294.1499938964844,295.9251403808594,293.695556640625,295.1901550292969,295.9346923828125,293.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428437963128,1.0873955957890756e-08,0.0010428329696878,-0.0275346972048282,0.0,0.0,0.0,-0.0102035012096166,60.0,1.9426794052124023,0.0,-7.414777059011612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6572570800781,0.0,0.0,9.787494491320103e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.65704345703125,0.0,0.0,0.0001030670318868,297.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.65728759765625,0.0,0.0,7.612496119691059e-05,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6576232910156,0.0,0.0,0.0001030670318868,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.679443359375,0.0,0.0,0.0004889056435786,293.76922607421875,294.1499938964844,295.9251403808594,293.695556640625,295.1901550292969,295.9346923828125,293.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428437963128,1.0873955957890756e-08,0.0010428329696878,-0.0275346972048282,0.0,0.0,0.0,-0.0102035012096166,60.0,1.9426794052124023,0.0,-7.414777059011612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6556091308594,0.0,0.0,9.788568422663956e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6553955078125,0.0,0.0,0.000103078338725,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6556396484375,0.0,0.0,7.613330672029406e-05,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6559753417969,0.0,0.0,0.000103078338725,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775207519531,0.0,0.0,0.0004889592528343,293.76483154296875,294.1499938964844,295.92364501953125,293.6941223144531,295.20361328125,295.9310913085937,293.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429582325741,1.088733547760512e-08,0.0010429474059492,-0.0275697167962789,0.0,0.0,0.0,-0.0102101331576704,60.0,1.940120816230774,0.0,-7.416404201876503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6556091308594,0.0,0.0,9.788568422663956e-05,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6553955078125,0.0,0.0,0.000103078338725,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6556396484375,0.0,0.0,7.613330672029406e-05,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6559753417969,0.0,0.0,0.000103078338725,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6775207519531,0.0,0.0,0.0004889592528343,293.76483154296875,294.1499938964844,295.92364501953125,293.6941223144531,295.20361328125,295.9310913085937,293.2286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429582325741,1.088733547760512e-08,0.0010429474059492,-0.0275697167962789,0.0,0.0,0.0,-0.0102101331576704,60.0,1.940120816230774,0.0,-7.416404201876503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539306640625,0.0,0.0,9.790095646167174e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537170410156,0.0,0.0,0.0001030944185913,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539611816406,0.0,0.0,7.614518835907802e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.654296875,0.0,0.0,0.0001030944185913,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6755676269531,0.0,0.0,0.0004890355630777,293.76043701171875,294.1499938964844,295.9230651855469,293.6935729980469,295.2167663574219,295.92852783203125,293.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043120981194,1.0906362923890356e-08,0.0010431100381538,-0.0276195239275693,0.0,0.0,0.0,-0.0102195665240287,60.0,1.9383617639541624,0.0,-7.41871915010961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539306640625,0.0,0.0,9.790095646167174e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6537170410156,0.0,0.0,0.0001030944185913,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6539611816406,0.0,0.0,7.614518835907802e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.654296875,0.0,0.0,0.0001030944185913,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6755676269531,0.0,0.0,0.0004890355630777,293.76043701171875,294.1499938964844,295.9230651855469,293.6935729980469,295.2167663574219,295.92852783203125,293.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043120981194,1.0906362923890356e-08,0.0010431100381538,-0.0276195239275693,0.0,0.0,0.0,-0.0102195665240287,60.0,1.9383617639541624,0.0,-7.41871915010961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.653076171875,0.0,0.0,9.790992771741004e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6528625488281,0.0,0.0,0.0001031038627843,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6531066894531,0.0,0.0,7.615216600243002e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6534423828125,0.0,0.0,0.0001031038627843,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6745910644531,0.0,0.0,0.000489080324769,293.7582397460937,294.1499938964844,295.9231262207031,293.693603515625,295.2232971191406,295.9274597167969,293.2311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432165581732,1.0917541537480702e-08,0.001043205615133,-0.0276487823575735,0.0,0.0,0.0,-0.0102251078933477,60.0,1.9376814365386963,0.0,-7.42007841836312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522216796875,0.0,0.0,9.791983029572292e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6520080566406,0.0,0.0,0.0001031143037835,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6522521972656,0.0,0.0,7.615987124154344e-05,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6525573730469,0.0,0.0,0.0001031143037835,297.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.673583984375,0.0,0.0,0.0004891298594884,293.75604248046875,294.1499938964844,295.92333984375,293.69384765625,295.2297668457031,295.9266662597656,293.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433221468701,1.0929887217514532e-08,0.0010433112038299,-0.0276810973882675,0.0,0.0,0.0,-0.0102312276139855,60.0,1.9372124671936035,0.0,-7.421580505706515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6504821777344,0.0,0.0,9.794186189537868e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6502685546875,0.0,0.0,0.0001031374995363,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6505126953125,0.0,0.0,7.617700612172484e-05,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6508178710937,0.0,0.0,0.0001031374995363,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67156982421875,0.0,0.0,0.0004892398719675,293.75164794921875,294.1499938964844,295.92437744140625,293.6947937011719,295.2425537109375,295.9257507324219,293.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435568401589,1.0957337259753784e-08,0.0010435458971187,-0.0277529470622539,0.0,0.0,0.0,-0.0102448360994458,60.0,1.9367984533309937,0.0,-7.424920767107326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6504821777344,0.0,0.0,9.794186189537868e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6502685546875,0.0,0.0,0.0001031374995363,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6505126953125,0.0,0.0,7.617700612172484e-05,297.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6508178710937,0.0,0.0,0.0001031374995363,297.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67156982421875,0.0,0.0,0.0004892398719675,293.75164794921875,294.1499938964844,295.92437744140625,293.6947937011719,295.2425537109375,295.9257507324219,293.2336730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435568401589,1.0957337259753784e-08,0.0010435458971187,-0.0277529470622539,0.0,0.0,0.0,-0.0102448360994458,60.0,1.9367984533309937,0.0,-7.424920767107326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6487121582031,0.0,0.0,9.79662363533862e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64849853515625,0.0,0.0,0.0001031631618388,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6487121582031,0.0,0.0,7.619595999130979e-05,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6490478515625,0.0,0.0,0.0001031631618388,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.66949462890625,0.0,0.0,0.0004893616423942,293.74725341796875,294.1499938964844,295.926025390625,293.6963806152344,295.255126953125,295.9257202148437,293.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438165627419,1.0987705856280172e-08,0.0010438055032864,-0.0278324373066425,0.0,0.0,0.0,-0.0102598909288644,60.0,1.9369908571243288,0.0,-7.428617010418749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6487121582031,0.0,0.0,9.79662363533862e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.64849853515625,0.0,0.0,0.0001031631618388,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6487121582031,0.0,0.0,7.619595999130979e-05,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6490478515625,0.0,0.0,0.0001031631618388,297.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.66949462890625,0.0,0.0,0.0004893616423942,293.74725341796875,294.1499938964844,295.926025390625,293.6963806152344,295.255126953125,295.9257202148437,293.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438165627419,1.0987705856280172e-08,0.0010438055032864,-0.0278324373066425,0.0,0.0,0.0,-0.0102598909288644,60.0,1.9369908571243288,0.0,-7.428617010418749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6468811035156,0.0,0.0,9.79922988335602e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6466979980469,0.0,0.0,0.0001031906140269,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6469116210937,0.0,0.0,7.621623080922291e-05,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.647216796875,0.0,0.0,0.0001031906140269,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6674194335937,0.0,0.0,0.0004894918529316,293.7428894042969,294.1499938964844,295.9282531738281,293.698486328125,295.2674865722656,295.92645263671875,293.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440943296998,1.1020182988374929e-08,0.0010440832702443,-0.0279174447059631,0.0,0.0,0.0,-0.0102759916335344,60.0,1.9376782178878784,0.0,-7.432570470200518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
