time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6468811035156,0.0,0.0,9.79922988335602e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6466979980469,0.0,0.0,0.0001031906140269,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6469116210937,0.0,0.0,7.621623080922291e-05,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.647216796875,0.0,0.0,0.0001031906140269,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6674194335937,0.0,0.0,0.0004894918529316,293.7428894042969,294.1499938964844,295.9282531738281,293.698486328125,295.2674865722656,295.92645263671875,293.2369689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440943296998,1.1020182988374929e-08,0.0010440832702443,-0.0279174447059631,0.0,0.0,0.0,-0.0102759916335344,60.0,1.9376782178878784,0.0,-7.432570470200518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6450500488281,0.0,0.0,9.801940177567305e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.64483642578125,0.0,0.0,0.0001032191503327,297.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6450500488281,0.0,0.0,7.62373092584312e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453552246094,0.0,0.0,0.0001032191503327,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6653137207031,0.0,0.0,0.0004896271857433,293.7384948730469,294.1499938964844,295.9309387207031,293.7010192871094,295.2796630859375,295.9278869628906,293.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044383039698,1.1053948867356668e-08,0.0010443719802424,-0.0280058253556489,0.0,0.0,0.0,-0.0102927302941679,60.0,1.9387733936309808,0.0,-7.43668238101236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6450500488281,0.0,0.0,9.801940177567305e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.64483642578125,0.0,0.0,0.0001032191503327,297.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6450500488281,0.0,0.0,7.62373092584312e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453552246094,0.0,0.0,0.0001032191503327,297.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6653137207031,0.0,0.0,0.0004896271857433,293.7384948730469,294.1499938964844,295.9309387207031,293.7010192871094,295.2796630859375,295.9278869628906,293.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044383039698,1.1053948867356668e-08,0.0010443719802424,-0.0280058253556489,0.0,0.0,0.0,-0.0102927302941679,60.0,1.9387733936309808,0.0,-7.43668238101236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.64410400390625,0.0,0.0,9.803314605960622e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6438903808594,0.0,0.0,0.0001032336222124,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6441345214844,0.0,0.0,7.624800491612405e-05,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6444396972656,0.0,0.0,0.0001032336222124,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.66424560546875,0.0,0.0,0.0004896958707831,293.7362976074219,294.1499938964844,295.93243408203125,293.7024230957031,295.2856750488281,295.9288635253906,293.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445294901728,1.1071074723645324e-08,0.0010445184307172,-0.0280506499111652,0.0,0.0,0.0,-0.0103012202307581,60.0,1.9394781589508057,0.0,-7.438767823941816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6431579589844,0.0,0.0,9.804683941183612e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6429443359375,0.0,0.0,0.0001032480431604,297.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6431884765625,0.0,0.0,7.625865691807121e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6434631347656,0.0,0.0,0.0001032480431604,297.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6631774902344,0.0,0.0,0.0004897642647847,293.7341003417969,294.1499938964844,295.9339904785156,293.70391845703125,295.2916259765625,295.9299621582031,293.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446753585711,1.1088138407444605e-08,0.0010446642991155,-0.0280953142791986,0.0,0.0,0.0,-0.0103096794337034,60.0,1.9402456283569336,0.0,-7.440846161443916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6412353515625,0.0,0.0,9.807398600969464e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6410522460937,0.0,0.0,0.0001032766303978,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6412658691406,0.0,0.0,7.627976447110996e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6415710449219,0.0,0.0,0.0001032766303978,297.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6610107421875,0.0,0.0,0.000489899830427,293.729736328125,294.1499938964844,295.93731689453125,293.7070617675781,295.3034362792969,295.9324035644531,293.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449646506458,1.1121959353488364e-08,0.0010449534747749,-0.0281838364899158,0.0,0.0,0.0,-0.0103264460340142,60.0,1.941888689994812,0.0,-7.444967309311323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6412353515625,0.0,0.0,9.807398600969464e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6410522460937,0.0,0.0,0.0001032766303978,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6412658691406,0.0,0.0,7.627976447110996e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6415710449219,0.0,0.0,0.0001032766303978,297.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6610107421875,0.0,0.0,0.000489899830427,293.729736328125,294.1499938964844,295.93731689453125,293.7070617675781,295.3034362792969,295.9324035644531,293.2417907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449646506458,1.1121959353488364e-08,0.0010449534747749,-0.0281838364899158,0.0,0.0,0.0,-0.0103264460340142,60.0,1.941888689994812,0.0,-7.444967309311323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6393127441406,0.0,0.0,9.80999247985892e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6391296386719,0.0,0.0,0.0001033039443427,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63934326171875,0.0,0.0,7.629994070157409e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396179199219,0.0,0.0,0.0001033039443427,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6588134765625,0.0,0.0,0.0004900294006802,293.7253723144531,294.1499938964844,295.9407958984375,293.7103576660156,295.3150939941406,295.9352111816406,293.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452410206198,1.1154278389824412e-08,0.0010452298447489,-0.028268426656723,0.0,0.0,0.0,-0.0103424675762653,60.0,1.9437124729156487,0.0,-7.448905847695644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6393127441406,0.0,0.0,9.80999247985892e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6391296386719,0.0,0.0,0.0001033039443427,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.63934326171875,0.0,0.0,7.629994070157409e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396179199219,0.0,0.0,0.0001033039443427,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6588134765625,0.0,0.0,0.0004900294006802,293.7253723144531,294.1499938964844,295.9407958984375,293.7103576660156,295.3150939941406,295.9352111816406,293.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452410206198,1.1154278389824412e-08,0.0010452298447489,-0.028268426656723,0.0,0.0,0.0,-0.0103424675762653,60.0,1.9437124729156487,0.0,-7.448905847695644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6373291015625,0.0,0.0,9.812396456254646e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6371459960937,0.0,0.0,0.0001033292573993,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6373596191406,0.0,0.0,7.631863991264254e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6376647949219,0.0,0.0,0.0001033292573993,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6565856933594,0.0,0.0,0.0004901495412923,293.72100830078125,294.1499938964844,295.94439697265625,293.7137451171875,295.3265686035156,295.9383239746094,293.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454971343278,1.1184235759742478e-08,0.0010454859584569,-0.028346836566925,0.0,0.0,0.0,-0.0103573184460401,60.0,1.9456026554107664,0.0,-7.452558037357448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6373291015625,0.0,0.0,9.812396456254646e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6371459960937,0.0,0.0,0.0001033292573993,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6373596191406,0.0,0.0,7.631863991264254e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6376647949219,0.0,0.0,0.0001033292573993,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6565856933594,0.0,0.0,0.0004901495412923,293.72100830078125,294.1499938964844,295.94439697265625,293.7137451171875,295.3265686035156,295.9383239746094,293.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454971343278,1.1184235759742478e-08,0.0010454859584569,-0.028346836566925,0.0,0.0,0.0,-0.0103573184460401,60.0,1.9456026554107664,0.0,-7.452558037357448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6353454589844,0.0,0.0,9.81455814326182e-05,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6351623535156,0.0,0.0,0.0001033520238706,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6353759765625,0.0,0.0,7.633545465068892e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6356506347656,0.0,0.0,0.0001033520238706,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65435791015625,0.0,0.0,0.0004902575165033,293.7166748046875,294.1499938964844,295.9479675292969,293.7171325683594,295.3378601074219,295.9415588378906,293.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457276366651,1.1211170658498304e-08,0.0010457163443788,-0.0284173358231782,0.0,0.0,0.0,-0.0103706717491149,60.0,1.9474668502807613,0.0,-7.455842165882133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6353454589844,0.0,0.0,9.81455814326182e-05,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6351623535156,0.0,0.0,0.0001033520238706,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6353759765625,0.0,0.0,7.633545465068892e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6356506347656,0.0,0.0,0.0001033520238706,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65435791015625,0.0,0.0,0.0004902575165033,293.7166748046875,294.1499938964844,295.9479675292969,293.7171325683594,295.3378601074219,295.9415588378906,293.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457276366651,1.1211170658498304e-08,0.0010457163443788,-0.0284173358231782,0.0,0.0,0.0,-0.0103706717491149,60.0,1.9474668502807613,0.0,-7.455842165882133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63433837890625,0.0,0.0,9.815509110921994e-05,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6341552734375,0.0,0.0,0.0001033620355883,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6343688964844,0.0,0.0,7.634284702362493e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6346435546875,0.0,0.0,0.0001033620355883,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6532287597656,0.0,0.0,0.0004903050139546,293.7145080566406,294.1499938964844,295.94970703125,293.7187805175781,295.34344482421875,295.94317626953125,293.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458284523338,1.1223018958617104e-08,0.0010458172764629,-0.0284483470022678,0.0,0.0,0.0,-0.0103765437379479,60.0,1.9483530521392824,0.0,-7.457286699263933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6333312988281,0.0,0.0,9.81640550890006e-05,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6331481933594,0.0,0.0,0.0001033714725053,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.63336181640625,0.0,0.0,7.634981739101931e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6336364746094,0.0,0.0,0.0001033714725053,297.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.652099609375,0.0,0.0,0.0004903497756458,293.7123718261719,294.1499938964844,295.951416015625,293.72039794921875,295.3490295410156,295.9447937011719,293.2479858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459237964823,1.1234185137709574e-08,0.0010459126206114,-0.0284775719046592,0.0,0.0,0.0,-0.0103820785880088,60.0,1.9492167234420776,0.0,-7.458648809688384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6313171386719,0.0,0.0,9.817986574489625e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6311340332031,0.0,0.0,0.0001033881271723,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6313171386719,0.0,0.0,7.63621210353449e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6316223144531,0.0,0.0,0.0001033881271723,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498413085937,0.0,0.0,0.0004904287634417,293.7080383300781,294.1499938964844,295.9546813964844,293.7234802246094,295.3600769042969,295.9480285644531,293.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460931807756,1.125389381684272e-08,0.0010460820049047,-0.028529155999422,0.0,0.0,0.0,-0.0103918528184294,60.0,1.9508558511734009,0.0,-7.46105257576346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6313171386719,0.0,0.0,9.817986574489625e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6311340332031,0.0,0.0,0.0001033881271723,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6313171386719,0.0,0.0,7.63621210353449e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6316223144531,0.0,0.0,0.0001033881271723,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498413085937,0.0,0.0,0.0004904287634417,293.7080383300781,294.1499938964844,295.9546813964844,293.7234802246094,295.3600769042969,295.9480285644531,293.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460931807756,1.125389381684272e-08,0.0010460820049047,-0.028529155999422,0.0,0.0,0.0,-0.0103918528184294,60.0,1.9508558511734009,0.0,-7.46105257576346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6292724609375,0.0,0.0,9.81919074547477e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.62908935546875,0.0,0.0,0.0001034008091664,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6293029785156,0.0,0.0,7.637148519279435e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.62957763671875,0.0,0.0,0.0001034008091664,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6475524902344,0.0,0.0,0.0004904888919554,293.7037353515625,294.1499938964844,295.9576110839844,293.7262878417969,295.37109375,295.95123291015625,293.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268896038529874e-08,0.0010462099453434,-0.0285684205591678,0.0,0.0,0.0,-0.0103992884978652,60.0,1.9523687362670896,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6292724609375,0.0,0.0,9.81919074547477e-05,297.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.62908935546875,0.0,0.0,0.0001034008091664,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6293029785156,0.0,0.0,7.637148519279435e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.62957763671875,0.0,0.0,0.0001034008091664,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6475524902344,0.0,0.0,0.0004904888919554,293.7037353515625,294.1499938964844,295.9576110839844,293.7262878417969,295.37109375,295.95123291015625,293.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268896038529874e-08,0.0010462099453434,-0.0285684205591678,0.0,0.0,0.0,-0.0103992884978652,60.0,1.9523687362670896,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6272277832031,0.0,0.0,9.819777915254237e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6270446777344,0.0,0.0,0.0001034069864545,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.62725830078125,0.0,0.0,7.637604721821845e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6275329589844,0.0,0.0,0.0001034069864545,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.645263671875,0.0,0.0,0.0004905182286165,293.6994323730469,294.1499938964844,295.960205078125,293.7287292480469,295.3819885253906,295.9542541503906,293.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276212852351364e-08,0.0010462725767865,-0.0285875704139471,0.0,0.0,0.0,-0.0104029159992933,60.0,1.9534991979599,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6272277832031,0.0,0.0,9.819777915254237e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6270446777344,0.0,0.0,0.0001034069864545,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.62725830078125,0.0,0.0,7.637604721821845e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6275329589844,0.0,0.0,0.0001034069864545,297.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.645263671875,0.0,0.0,0.0004905182286165,293.6994323730469,294.1499938964844,295.960205078125,293.7287292480469,295.3819885253906,295.9542541503906,293.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462838690727,1.1276212852351364e-08,0.0010462725767865,-0.0285875704139471,0.0,0.0,0.0,-0.0104029159992933,60.0,1.9534991979599,0.0,-7.463775375526893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6251525878906,0.0,0.0,9.819705155678092e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.625,0.0,0.0,0.0001034062297549,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.62518310546875,0.0,0.0,7.637548696948215e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6254577636719,0.0,0.0,0.0001034062297549,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6429748535156,0.0,0.0,0.0004905146197415,293.6951904296875,294.1499938964844,295.9622802734375,293.7306823730469,295.39263916015625,295.9568786621094,293.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462761856615,1.1275312239433788e-08,0.0010462648933753,-0.0285852141678333,0.0,0.0,0.0,-0.01040246989578,60.0,1.95404589176178,0.0,-7.46366524140285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6251525878906,0.0,0.0,9.819705155678092e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.625,0.0,0.0,0.0001034062297549,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.62518310546875,0.0,0.0,7.637548696948215e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6254577636719,0.0,0.0,0.0001034062297549,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6429748535156,0.0,0.0,0.0004905146197415,293.6951904296875,294.1499938964844,295.9622802734375,293.7306823730469,295.39263916015625,295.9568786621094,293.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462761856615,1.1275312239433788e-08,0.0010462648933753,-0.0285852141678333,0.0,0.0,0.0,-0.01040246989578,60.0,1.95404589176178,0.0,-7.46366524140285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6241149902344,0.0,0.0,9.819392289500684e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6239318847656,0.0,0.0,0.0001034029264701,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6241455078125,0.0,0.0,7.63730495236814e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6243896484375,0.0,0.0,0.0001034029264701,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6418151855469,0.0,0.0,0.0004904989618808,293.69305419921875,294.1499938964844,295.9631042480469,293.7314758300781,295.3978576660156,295.9579772949219,293.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462424252182,1.1271406030743948e-08,0.0010462312493473,-0.0285749919712543,0.0,0.0,0.0,-0.0104005318135023,60.0,1.954093098640442,0.0,-7.463189177769891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6230773925781,0.0,0.0,9.81893826974556e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6228942871094,0.0,0.0,0.0001033981534419,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6230773925781,0.0,0.0,7.636952068423852e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.62335205078125,0.0,0.0,0.0001033981534419,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6406555175781,0.0,0.0,0.0004904763191007,293.6909484863281,294.1499938964844,295.9637756347656,293.73211669921875,295.4030456542969,295.9589538574219,293.2555236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461939964443,1.1265758104173074e-08,0.0010461827041581,-0.02856021001935,0.0,0.0,0.0,-0.0103977313265204,60.0,1.9540245532989504,0.0,-7.462499951316205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6209716796875,0.0,0.0,9.81769699137658e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.62078857421875,0.0,0.0,0.0001033850785461,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6210021972656,0.0,0.0,7.63598654884845e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6212463378906,0.0,0.0,0.0001033850785461,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6383056640625,0.0,0.0,0.0004904143279418,293.68670654296875,294.1499938964844,295.964599609375,293.7328796386719,295.4132995605469,295.9606628417969,293.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460627963766,1.1250293141529257e-08,0.0010460516205057,-0.0285197310149669,0.0,0.0,0.0,-0.0103900702670216,60.0,1.953637838363648,0.0,-7.460613460352762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6209716796875,0.0,0.0,9.81769699137658e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.62078857421875,0.0,0.0,0.0001033850785461,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6210021972656,0.0,0.0,7.63598654884845e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6212463378906,0.0,0.0,0.0001033850785461,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6383056640625,0.0,0.0,0.0004904143279418,293.68670654296875,294.1499938964844,295.964599609375,293.7328796386719,295.4132995605469,295.9606628417969,293.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460627963766,1.1250293141529257e-08,0.0010460516205057,-0.0285197310149669,0.0,0.0,0.0,-0.0103900702670216,60.0,1.953637838363648,0.0,-7.460613460352762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.61883544921875,0.0,0.0,9.815415978664532e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6186828613281,0.0,0.0,0.00010336106061,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6188659667969,0.0,0.0,7.634212670382112e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.619140625,0.0,0.0,0.00010336106061,297.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.635986328125,0.0,0.0,0.0004903003573417,293.6825256347656,294.1499938964844,295.9646301269531,293.7329406738281,295.4233093261719,295.9616394042969,293.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458192555233,1.122187320845569e-08,0.0010458080796524,-0.0284453462809324,0.0,0.0,0.0,-0.0103759784251451,60.0,1.9523859024047847,0.0,-7.457146722344987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.61883544921875,0.0,0.0,9.815415978664532e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6186828613281,0.0,0.0,0.00010336106061,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6188659667969,0.0,0.0,7.634212670382112e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.619140625,0.0,0.0,0.00010336106061,297.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.635986328125,0.0,0.0,0.0004903003573417,293.6825256347656,294.1499938964844,295.9646301269531,293.7329406738281,295.4233093261719,295.9616394042969,293.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458192555233,1.122187320845569e-08,0.0010458080796524,-0.0284453462809324,0.0,0.0,0.0,-0.0103759784251451,60.0,1.9523859024047847,0.0,-7.457146722344987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6167297363281,0.0,0.0,9.81261400738731e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6165466308594,0.0,0.0,0.0001033315493259,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61676025390625,0.0,0.0,7.632032793480903e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.61700439453125,0.0,0.0,0.0001033315493259,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6336364746094,0.0,0.0,0.0004901603679172,293.6783447265625,294.1499938964844,295.9638061523437,293.7321472167969,295.4332275390625,295.96221923828125,293.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455215815454,1.1186962467490956e-08,0.0010455104056745,-0.0283539723604917,0.0,0.0,0.0,-0.0103586763143539,60.0,1.9506983757019043,0.0,-7.452889860815048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6167297363281,0.0,0.0,9.81261400738731e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6165466308594,0.0,0.0,0.0001033315493259,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61676025390625,0.0,0.0,7.632032793480903e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.61700439453125,0.0,0.0,0.0001033315493259,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6336364746094,0.0,0.0,0.0004901603679172,293.6783447265625,294.1499938964844,295.9638061523437,293.7321472167969,295.4332275390625,295.96221923828125,293.2599792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455215815454,1.1186962467490956e-08,0.0010455104056745,-0.0283539723604917,0.0,0.0,0.0,-0.0103586763143539,60.0,1.9506983757019043,0.0,-7.452889860815048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6145935058594,0.0,0.0,9.808522736420856e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6144104003906,0.0,0.0,0.0001032884683809,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6146240234375,0.0,0.0,7.62885101721622e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6148681640625,0.0,0.0,0.0001032884683809,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6312866210937,0.0,0.0,0.0004899560008198,293.6741943359375,294.1499938964844,295.9620361328125,293.73046875,295.4428100585937,295.9617614746094,293.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450849076732,1.1135989019805947e-08,0.0010450737318024,-0.0282205566763877,0.0,0.0,0.0,-0.010333402082324,60.0,1.9478397369384768,0.0,-7.446676875133562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6145935058594,0.0,0.0,9.808522736420856e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6144104003906,0.0,0.0,0.0001032884683809,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6146240234375,0.0,0.0,7.62885101721622e-05,297.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6148681640625,0.0,0.0,0.0001032884683809,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6312866210937,0.0,0.0,0.0004899560008198,293.6741943359375,294.1499938964844,295.9620361328125,293.73046875,295.4428100585937,295.9617614746094,293.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450849076732,1.1135989019805947e-08,0.0010450737318024,-0.0282205566763877,0.0,0.0,0.0,-0.010333402082324,60.0,1.9478397369384768,0.0,-7.446676875133562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.613525390625,0.0,0.0,9.806232992559671e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.61334228515625,0.0,0.0,0.0001032643558573,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.613525390625,0.0,0.0,7.62707059038803e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6138000488281,0.0,0.0,0.0001032643558573,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6300964355469,0.0,0.0,0.0004898416809737,293.672119140625,294.1499938964844,295.96075439453125,293.729248046875,295.4475402832031,295.9613037109375,293.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448402026668,1.110746339350044e-08,0.0010448291432112,-0.0281458962708711,0.0,0.0,0.0,-0.0103192571550607,60.0,1.9461849927902224,0.0,-7.443200900070225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6124572753906,0.0,0.0,9.80366748990491e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6122741699219,0.0,0.0,0.0001032373402267,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6124572753906,0.0,0.0,7.625074795214459e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6127014160156,0.0,0.0,0.0001032373402267,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6289367675781,0.0,0.0,0.0004897135077044,293.6700744628906,294.1499938964844,295.9591979980469,293.727783203125,295.45220947265625,295.9606018066406,293.2629089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445668594911,1.107549874035385e-08,0.0010445558000355,-0.028062229976058,0.0,0.0,0.0,-0.0103034116327762,60.0,1.944276571273804,0.0,-7.439306415335525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6102905273437,0.0,0.0,9.797962411539628e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6101379394531,0.0,0.0,0.0001031772626447,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6103210449219,0.0,0.0,7.62063791626133e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6105651855469,0.0,0.0,0.0001031772626447,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6265563964844,0.0,0.0,0.0004894285229966,293.6659545898437,294.1499938964844,295.9552307128906,293.7240295410156,295.4613952636719,295.958740234375,293.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043960917741,1.1004423150495768e-08,0.0010439498582854,-0.0278761927038431,0.0,0.0,0.0,-0.010268185287714,60.0,1.939944863319397,0.0,-7.43065129427123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6102905273437,0.0,0.0,9.797962411539628e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6101379394531,0.0,0.0,0.0001031772626447,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6103210449219,0.0,0.0,7.62063791626133e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6105651855469,0.0,0.0,0.0001031772626447,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6265563964844,0.0,0.0,0.0004894285229966,293.6659545898437,294.1499938964844,295.9552307128906,293.7240295410156,295.4613952636719,295.958740234375,293.2643737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043960917741,1.1004423150495768e-08,0.0010439498582854,-0.0278761927038431,0.0,0.0,0.0,-0.010268185287714,60.0,1.939944863319397,0.0,-7.43065129427123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.608154296875,0.0,0.0,9.790793410502374e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.60797119140625,0.0,0.0,0.0001031017745845,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.608154296875,0.0,0.0,7.61506162234582e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6083984375,0.0,0.0,0.0001031017745845,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62420654296875,0.0,0.0,0.0004890704294666,293.6618957519531,294.1499938964844,295.95001220703125,293.71905517578125,295.47021484375,295.95538330078125,293.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431959526613,1.0915101711361784e-08,0.0010431851260364,-0.0276423972100019,0.0,0.0,0.0,-0.0102238999679684,60.0,1.93404757976532,0.0,-7.419782122042309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.608154296875,0.0,0.0,9.790793410502374e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.60797119140625,0.0,0.0,0.0001031017745845,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.608154296875,0.0,0.0,7.61506162234582e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6083984375,0.0,0.0,0.0001031017745845,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62420654296875,0.0,0.0,0.0004890704294666,293.6618957519531,294.1499938964844,295.95001220703125,293.71905517578125,295.47021484375,295.95538330078125,293.26580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431959526613,1.0915101711361784e-08,0.0010431851260364,-0.0276423972100019,0.0,0.0,0.0,-0.0102238999679684,60.0,1.93404757976532,0.0,-7.419782122042309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6059875488281,0.0,0.0,9.78335738182068e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058349609375,0.0,0.0,0.0001030234634527,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6059875488281,0.0,0.0,7.609277963638306e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6062316894531,0.0,0.0,0.0001030234634527,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.621826171875,0.0,0.0,0.0004886989481747,293.6578369140625,294.1499938964844,295.9425354003906,293.7128601074219,295.4788513183594,295.9510803222656,293.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.0822450491332349e-08,0.0010423936182633,-0.0273998770862817,0.0,0.0,0.0,-0.0101779727265238,60.0,1.9271939992904663,0.0,-7.40851504588136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6059875488281,0.0,0.0,9.78335738182068e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6058349609375,0.0,0.0,0.0001030234634527,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6059875488281,0.0,0.0,7.609277963638306e-05,297.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6062316894531,0.0,0.0,0.0001030234634527,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.621826171875,0.0,0.0,0.0004886989481747,293.6578369140625,294.1499938964844,295.9425354003906,293.7128601074219,295.4788513183594,295.9510803222656,293.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424044448882,1.0822450491332349e-08,0.0010423936182633,-0.0273998770862817,0.0,0.0,0.0,-0.0101779727265238,60.0,1.9271939992904663,0.0,-7.40851504588136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
