time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.60382080078125,0.0,0.0,9.77580712060444e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6036682128906,0.0,0.0,0.0001029439590638,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6038513183594,0.0,0.0,7.603405538247898e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.60406494140625,0.0,0.0,0.0001029439590638,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6194763183594,0.0,0.0,0.0004883218207396,293.6538391113281,294.1499938964844,295.9320983886719,293.7054138183594,295.4869689941406,295.9443054199219,293.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415992001071,1.0728383514901909e-08,0.0010415884898975,-0.0271536502987146,0.0,0.0,0.0,-0.0101313358172774,60.0,1.917876958847046,0.0,-7.397085255433923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.60382080078125,0.0,0.0,9.77580712060444e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6036682128906,0.0,0.0,0.0001029439590638,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6038513183594,0.0,0.0,7.603405538247898e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.60406494140625,0.0,0.0,0.0001029439590638,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6194763183594,0.0,0.0,0.0004883218207396,293.6538391113281,294.1499938964844,295.9320983886719,293.7054138183594,295.4869689941406,295.9443054199219,293.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415992001071,1.0728383514901909e-08,0.0010415884898975,-0.0271536502987146,0.0,0.0,0.0,-0.0101313358172774,60.0,1.917876958847046,0.0,-7.397085255433923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.60272216796875,0.0,0.0,9.772033081389964e-05,297.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6025695800781,0.0,0.0,0.0001029042105074,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6027526855469,0.0,0.0,7.600469689350575e-05,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6029968261719,0.0,0.0,0.0001029042105074,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6182861328125,0.0,0.0,0.0004881332861259,293.65185546875,294.1499938964844,295.92584228515625,293.7012634277344,295.4908752441406,295.9400329589844,293.2694396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411969851702,1.0681358020292464e-08,0.0010411862749606,-0.0270305536687374,0.0,0.0,0.0,-0.010108022019267,60.0,1.9124234914779663,0.0,-7.391374623466619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6016540527344,0.0,0.0,9.768258314579724e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6015014648437,0.0,0.0,0.0001028644619509,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6016540527344,0.0,0.0,7.597534568049014e-05,297.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6018981933594,0.0,0.0,0.0001028644619509,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6170959472656,0.0,0.0,0.0004879447224084,293.6498718261719,294.1499938964844,295.9189147949219,293.6968688964844,295.4946594238281,295.935302734375,293.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407948866486,1.0634330749326182e-08,0.001040784176439,-0.026907455176115,0.0,0.0,0.0,-0.0100847091525793,60.0,1.9066184759140008,0.0,-7.385665412584785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5994873046875,0.0,0.0,9.760710963746531e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5993347167969,0.0,0.0,0.0001027849866659,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5994873046875,0.0,0.0,7.59166432544589e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5997314453125,0.0,0.0,0.0001027849866659,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6147155761719,0.0,0.0,0.0004875677113886,293.6459045410156,294.1499938964844,295.9031677246094,293.6872863769531,295.5020446777344,295.92486572265625,293.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399906896054,1.0540294859140433e-08,0.0010399802122265,-0.0266612973064184,0.0,0.0,0.0,-0.0100380927324295,60.0,1.8941980600357056,0.0,-7.374256938419421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5994873046875,0.0,0.0,9.760710963746531e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5993347167969,0.0,0.0,0.0001027849866659,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5994873046875,0.0,0.0,7.59166432544589e-05,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5997314453125,0.0,0.0,0.0001027849866659,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6147155761719,0.0,0.0,0.0004875677113886,293.6459045410156,294.1499938964844,295.9031677246094,293.6872863769531,295.5020446777344,295.92486572265625,293.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399906896054,1.0540294859140433e-08,0.0010399802122265,-0.0266612973064184,0.0,0.0,0.0,-0.0100380927324295,60.0,1.8941980600357056,0.0,-7.374256938419421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5973205566406,0.0,0.0,9.75317889242433e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59716796875,0.0,0.0,0.0001027056714519,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5973205566406,0.0,0.0,7.58580572437495e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975646972656,0.0,0.0,0.0001027056714519,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61236572265625,0.0,0.0,0.0004871914861723,293.6419982910156,294.1499938964844,295.8851318359375,293.6767578125,295.50885009765625,295.91180419921875,293.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446451703671757e-08,0.0010391777614131,-0.0264156404882669,0.0,0.0,0.0,-0.0099915703758597,60.0,1.8796862363815308,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5973205566406,0.0,0.0,9.75317889242433e-05,297.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59716796875,0.0,0.0,0.0001027056714519,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5973205566406,0.0,0.0,7.58580572437495e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975646972656,0.0,0.0,0.0001027056714519,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.61236572265625,0.0,0.0,0.0004871914861723,293.6419982910156,294.1499938964844,295.8851318359375,293.6767578125,295.50885009765625,295.91180419921875,293.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446451703671757e-08,0.0010391777614131,-0.0264156404882669,0.0,0.0,0.0,-0.0099915703758597,60.0,1.8796862363815308,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5951538085937,0.0,0.0,9.7456642834004e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5950012207031,0.0,0.0,0.0001026265381369,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5951538085937,0.0,0.0,7.579960947623476e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5953674316406,0.0,0.0,0.0001026265381369,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6100158691406,0.0,0.0,0.0004868161049671,293.6380920410156,294.1499938964844,295.8650207519531,293.6654357910156,295.5151672363281,295.89666748046875,293.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352830592808004e-08,0.0010383772896602,-0.0261705592274665,0.0,0.0,0.0,-0.0099451579153537,60.0,1.86366868019104,0.0,-7.351539466071699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5951538085937,0.0,0.0,9.7456642834004e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5950012207031,0.0,0.0,0.0001026265381369,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5951538085937,0.0,0.0,7.579960947623476e-05,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5953674316406,0.0,0.0,0.0001026265381369,297.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6100158691406,0.0,0.0,0.0004868161049671,293.6380920410156,294.1499938964844,295.8650207519531,293.6654357910156,295.5151672363281,295.89666748046875,293.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352830592808004e-08,0.0010383772896602,-0.0261705592274665,0.0,0.0,0.0,-0.0099451579153537,60.0,1.86366868019104,0.0,-7.351539466071699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.59295654296875,0.0,0.0,9.738170774653554e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.59283447265625,0.0,0.0,0.0001025476303766,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5929870605469,0.0,0.0,7.574132905574515e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5932006835937,0.0,0.0,0.0001025476303766,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6076354980469,0.0,0.0,0.0004864418006036,293.6342468261719,294.1499938964844,295.8430480957031,293.6533508300781,295.5209350585937,295.8794860839844,293.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0259469718221226e-08,0.0010375789133831,-0.0259261559695005,0.0,0.0,0.0,-0.0098988758400082,60.0,1.8462687730789185,0.0,-7.34023899440217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.59295654296875,0.0,0.0,9.738170774653554e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.59283447265625,0.0,0.0,0.0001025476303766,297.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5929870605469,0.0,0.0,7.574132905574515e-05,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5932006835937,0.0,0.0,0.0001025476303766,297.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6076354980469,0.0,0.0,0.0004864418006036,293.6342468261719,294.1499938964844,295.8430480957031,293.6533508300781,295.5209350585937,295.8794860839844,293.27587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375891579315,1.0259469718221226e-08,0.0010375789133831,-0.0259261559695005,0.0,0.0,0.0,-0.0098988758400082,60.0,1.8462687730789185,0.0,-7.34023899440217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5918884277344,0.0,0.0,9.734435298014432e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5917358398437,0.0,0.0,0.0001025082965497,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5918884277344,0.0,0.0,7.571227615699172e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5921325683594,0.0,0.0,0.0001025082965497,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6064758300781,0.0,0.0,0.0004862552159465,293.63232421875,294.1499938964844,295.8314208984375,293.6470642089844,295.5235290527344,295.8699951171875,293.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371912503615,1.0212929169028941e-08,0.0010371810058131,-0.025804316624999,0.0,0.0,0.0,-0.0098758032545447,60.0,1.836963534355164,0.0,-7.33460865376401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5907897949219,0.0,0.0,9.73070491454564e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5906677246094,0.0,0.0,0.0001024690063786,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5908203125,0.0,0.0,7.568325963802636e-05,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5910339355469,0.0,0.0,0.0001024690063786,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.60528564453125,0.0,0.0,0.0004860688350163,293.63043212890625,294.1499938964844,295.8194580078125,293.6406555175781,295.5260009765625,295.8601379394531,293.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367936920374,1.0166444575077094e-08,0.0010367835639044,-0.0256826262921094,0.0,0.0,0.0,-0.009852759540081,60.0,1.827452301979065,0.0,-7.32898755018141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.588623046875,0.0,0.0,9.723255061544478e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5885009765625,0.0,0.0,0.0001023905570036,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5886535644531,0.0,0.0,7.5625313911587e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5888671875,0.0,0.0,0.0001023905570036,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6029357910156,0.0,0.0,0.0004856967134401,293.62664794921875,294.1499938964844,295.7944641113281,293.6273803710937,295.5306701660156,295.83966064453125,293.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359999723732,1.0073629042040013e-08,0.0010359898442402,-0.025439640507102,0.0,0.0,0.0,-0.0098067456856369,60.0,1.8079800605773928,0.0,-7.317770212011966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.588623046875,0.0,0.0,9.723255061544478e-05,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5885009765625,0.0,0.0,0.0001023905570036,297.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5886535644531,0.0,0.0,7.5625313911587e-05,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5888671875,0.0,0.0,0.0001023905570036,297.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6029357910156,0.0,0.0,0.0004856967134401,293.62664794921875,294.1499938964844,295.7944641113281,293.6273803710937,295.5306701660156,295.83966064453125,293.2786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359999723732,1.0073629042040013e-08,0.0010359898442402,-0.025439640507102,0.0,0.0,0.0,-0.0098067456856369,60.0,1.8079800605773928,0.0,-7.317770212011966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5864562988281,0.0,0.0,9.715836495161057e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5863342285156,0.0,0.0,0.0001023124350467,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.58648681640625,0.0,0.0,7.556761556770653e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5867004394531,0.0,0.0,0.0001023124350467,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6005859375,0.0,0.0,0.0004853261343669,293.6228942871094,294.1499938964844,295.768310546875,293.6137084960937,295.53466796875,295.8175048828125,293.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209512338,9.981198978437078e-09,0.0010351995006203,-0.0251976605504751,0.0,0.0,0.0,-0.0097609246149659,60.0,1.7874549627304075,0.0,-7.30660829617591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5864562988281,0.0,0.0,9.715836495161057e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5863342285156,0.0,0.0,0.0001023124350467,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.58648681640625,0.0,0.0,7.556761556770653e-05,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5867004394531,0.0,0.0,0.0001023124350467,297.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6005859375,0.0,0.0,0.0004853261343669,293.6228942871094,294.1499938964844,295.768310546875,293.6137084960937,295.53466796875,295.8175048828125,293.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035209512338,9.981198978437078e-09,0.0010351995006203,-0.0251976605504751,0.0,0.0,0.0,-0.0097609246149659,60.0,1.7874549627304075,0.0,-7.30660829617591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58526611328125,0.0,0.0,9.711697202874348e-05,297.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5851135253906,0.0,0.0,0.0001022688520606,297.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.58526611328125,0.0,0.0,7.553542673122138e-05,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5854797363281,0.0,0.0,0.0001022688520606,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5992736816406,0.0,0.0,0.0004851193807553,293.6208190917969,294.1499938964844,295.75323486328125,293.6058654785156,295.5365905761719,295.8043518066406,293.2808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347685310989,9.929633115746128e-09,0.0010347586357966,-0.0250626597553491,0.0,0.0,0.0,-0.0097353616729378,60.0,1.775556564331055,0.0,-7.300384652353388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5843200683594,0.0,0.0,9.708447032608092e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.58416748046875,0.0,0.0,0.00010223461868,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5843200683594,0.0,0.0,7.551014277851209e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.58453369140625,0.0,0.0,0.00010223461868,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5982360839844,0.0,0.0,0.0004849570104852,293.6191711425781,294.1499938964844,295.7412109375,293.59967041015625,295.5380859375,295.79400634765625,293.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344221955165,9.889134844343062e-09,0.0010344123002141,-0.0249566342681646,0.0,0.0,0.0,-0.0097152851521968,60.0,1.7662074565887451,0.0,-7.295498249959564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5821533203125,0.0,0.0,9.701087401481344e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.58203125,0.0,0.0,0.0001021571224555,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5821533203125,0.0,0.0,7.545290281996131e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5823669433594,0.0,0.0,0.0001021571224555,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5959167480469,0.0,0.0,0.0004845894000027,293.6155090332031,294.1499938964844,295.71337890625,293.5853881835937,295.5408630371094,295.7694396972656,293.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033638138324,9.79744552154216e-09,0.0010336282430216,-0.0247165840119123,0.0,0.0,0.0,-0.0096698310226202,60.0,1.7444173097610474,0.0,-7.284442204991137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5821533203125,0.0,0.0,9.701087401481344e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.58203125,0.0,0.0,0.0001021571224555,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5821533203125,0.0,0.0,7.545290281996131e-05,297.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5823669433594,0.0,0.0,0.0001021571224555,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5959167480469,0.0,0.0,0.0004845894000027,293.6155090332031,294.1499938964844,295.71337890625,293.5853881835937,295.5408630371094,295.7694396972656,293.2828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033638138324,9.79744552154216e-09,0.0010336282430216,-0.0247165840119123,0.0,0.0,0.0,-0.0096698310226202,60.0,1.7444173097610474,0.0,-7.284442204991137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5810852050781,0.0,0.0,9.697423956822604e-05,297.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809326171875,0.0,0.0,0.0001021185380523,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5810852050781,0.0,0.0,7.542440289398655e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.581298828125,0.0,0.0,0.0001021185380523,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5947570800781,0.0,0.0,0.0004844063951168,293.6136779785156,294.1499938964844,295.69927978515625,293.57818603515625,295.5419311523437,295.7567138671875,293.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332477977499,9.751795815304833e-09,0.0010332380188629,-0.024597069248557,0.0,0.0,0.0,-0.0096472008153796,60.0,1.7333370447158811,0.0,-7.278941183130885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5799865722656,0.0,0.0,9.693767060525715e-05,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5798645019531,0.0,0.0,0.0001020800336846,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5800170898437,0.0,0.0,7.539596845163032e-05,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5802307128906,0.0,0.0,0.0001020800336846,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5935974121094,0.0,0.0,0.0004842237394768,293.61187744140625,294.1499938964844,295.6850891113281,293.57098388671875,295.5428771972656,295.74383544921875,293.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328582720831,9.706238479623153e-09,0.001032848493196,-0.0244777910411357,0.0,0.0,0.0,-0.0096246162429451,60.0,1.7222110033035278,0.0,-7.273452951039874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5778503417969,0.0,0.0,9.686472913017496e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5777282714844,0.0,0.0,0.0001020032214,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.577880859375,0.0,0.0,7.533923053415492e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5780639648437,0.0,0.0,0.0001020032214,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5912780761719,0.0,0.0,0.0004838593595195,293.6082763671875,294.1499938964844,295.6565246582031,293.5565185546875,295.54443359375,295.7178039550781,293.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320809669792,9.615359175541016e-09,0.0010320713045075,-0.0242398548871278,0.0,0.0,0.0,-0.0095795625820755,60.0,1.6998943090438845,0.0,-7.262511303451903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5778503417969,0.0,0.0,9.686472913017496e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5777282714844,0.0,0.0,0.0001020032214,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.577880859375,0.0,0.0,7.533923053415492e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5780639648437,0.0,0.0,0.0001020032214,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5912780761719,0.0,0.0,0.0004838593595195,293.6082763671875,294.1499938964844,295.6565246582031,293.5565185546875,295.54443359375,295.7178039550781,293.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320809669792,9.615359175541016e-09,0.0010320713045075,-0.0242398548871278,0.0,0.0,0.0,-0.0095795625820755,60.0,1.6998943090438845,0.0,-7.262511303451903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5757141113281,0.0,0.0,9.67920568655245e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5755920410156,0.0,0.0,0.0001019267001538,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57574462890625,0.0,0.0,7.528271089540794e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.575927734375,0.0,0.0,0.0001019267001538,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5889587402344,0.0,0.0,0.000483496376546,293.6047058105469,294.1499938964844,295.6279296875,293.5421142578125,295.5453491210937,295.6912536621094,293.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313068050891,9.524822708328884e-09,0.0010312972590327,-0.0240028109401464,0.0,0.0,0.0,-0.0095346802845597,60.0,1.677520990371704,0.0,-7.2516186833127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5757141113281,0.0,0.0,9.67920568655245e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5755920410156,0.0,0.0,0.0001019267001538,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57574462890625,0.0,0.0,7.528271089540794e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.575927734375,0.0,0.0,0.0001019267001538,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5889587402344,0.0,0.0,0.000483496376546,293.6047058105469,294.1499938964844,295.6279296875,293.5421142578125,295.5453491210937,295.6912536621094,293.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313068050891,9.524822708328884e-09,0.0010312972590327,-0.0240028109401464,0.0,0.0,0.0,-0.0095346802845597,60.0,1.677520990371704,0.0,-7.2516186833127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5735778808594,0.0,0.0,9.671980660641566e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5734558105469,0.0,0.0,0.0001018506081891,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5736083984375,0.0,0.0,7.522651139879599e-05,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.57379150390625,0.0,0.0,0.0001018506081891,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.586669921875,0.0,0.0,0.0004831354308407,293.6011962890625,294.1499938964844,295.5995483398437,293.5278625488281,295.54571533203125,295.6645812988281,293.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305369505658,9.434799608243338e-09,0.0010305275209248,-0.0237671062350273,0.0,0.0,0.0,-0.0094900522381067,60.0,1.6553096771240234,0.0,-7.240796406904337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5735778808594,0.0,0.0,9.671980660641566e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5734558105469,0.0,0.0,0.0001018506081891,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5736083984375,0.0,0.0,7.522651139879599e-05,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.57379150390625,0.0,0.0,0.0001018506081891,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.586669921875,0.0,0.0,0.0004831354308407,293.6011962890625,294.1499938964844,295.5995483398437,293.5278625488281,295.54571533203125,295.6645812988281,293.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305369505658,9.434799608243338e-09,0.0010305275209248,-0.0237671062350273,0.0,0.0,0.0,-0.0094900522381067,60.0,1.6553096771240234,0.0,-7.240796406904337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.57147216796875,0.0,0.0,9.664794197306036e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57135009765625,0.0,0.0,0.0001017749309539,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.57147216796875,0.0,0.0,7.517061749240384e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5716857910156,0.0,0.0,0.0001017749309539,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5843811035156,0.0,0.0,0.0004827764641959,293.5976867675781,294.1499938964844,295.5715637207031,293.5138854980469,295.54571533203125,295.637939453125,293.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297711705788,9.345263229931788e-09,0.0010297618573531,-0.0235326755791902,0.0,0.0,0.0,-0.0094456654042005,60.0,1.6333295106887815,0.0,-7.230040210970401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.57147216796875,0.0,0.0,9.664794197306036e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57135009765625,0.0,0.0,0.0001017749309539,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.57147216796875,0.0,0.0,7.517061749240384e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5716857910156,0.0,0.0,0.0001017749309539,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5843811035156,0.0,0.0,0.0004827764641959,293.5976867675781,294.1499938964844,295.5715637207031,293.5138854980469,295.54571533203125,295.637939453125,293.2896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297711705788,9.345263229931788e-09,0.0010297618573531,-0.0235326755791902,0.0,0.0,0.0,-0.0094456654042005,60.0,1.6333295106887815,0.0,-7.230040210970401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5704040527344,0.0,0.0,9.661212970968336e-05,297.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5702819824219,0.0,0.0,0.0001017372269416,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5704345703125,0.0,0.0,7.514276512665674e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.57061767578125,0.0,0.0,0.0001017372269416,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.583251953125,0.0,0.0,0.0004825975920539,293.5959777832031,294.1499938964844,295.5578308105469,293.5070495605469,295.5455322265625,295.6246643066406,293.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293897939845,9.300649139731831e-09,0.0010293804807588,-0.0234158597886562,0.0,0.0,0.0,-0.0094235483556985,60.0,1.6224889755249023,0.0,-7.224683429285508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5693359375,0.0,0.0,9.65763974818401e-05,297.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5692138671875,0.0,0.0,0.0001016995956888,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5693664550781,0.0,0.0,7.511497824452817e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5695495605469,0.0,0.0,0.0001016995956888,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.58209228515625,0.0,0.0,0.0004824190982617,293.59423828125,294.1499938964844,295.54425048828125,293.50030517578125,295.5452880859375,295.6114501953125,293.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290091158822,9.256131860979622e-09,0.0010289998026564,-0.0232992973178625,0.0,0.0,0.0,-0.0094014797359704,60.0,1.6117504835128784,0.0,-7.219340858455325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5672302246094,0.0,0.0,9.650516585679723e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5671081542969,0.0,0.0,0.0001016245805658,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5672607421875,0.0,0.0,7.505957182729617e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.56744384765625,0.0,0.0,0.0001016245805658,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.579833984375,0.0,0.0,0.0004820632748305,293.5907897949219,294.1499938964844,295.517822265625,293.4871520996094,295.5445556640625,295.5851745605469,293.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282498551532,9.167379744212669e-09,0.0010282406583428,-0.0230669099837541,0.0,0.0,0.0,-0.0093574803322553,60.0,1.590531587600708,0.0,-7.208694796645433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5672302246094,0.0,0.0,9.650516585679723e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5671081542969,0.0,0.0,0.0001016245805658,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5672607421875,0.0,0.0,7.505957182729617e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.56744384765625,0.0,0.0,0.0001016245805658,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.579833984375,0.0,0.0,0.0004820632748305,293.5907897949219,294.1499938964844,295.517822265625,293.4871520996094,295.5445556640625,295.5851745605469,293.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282498551532,9.167379744212669e-09,0.0010282406583428,-0.0230669099837541,0.0,0.0,0.0,-0.0093574803322553,60.0,1.590531587600708,0.0,-7.208694796645433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56512451171875,0.0,0.0,9.643442172091454e-05,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56500244140625,0.0,0.0,0.0001015500893117,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5651550292969,0.0,0.0,7.500455103581771e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5653381347656,0.0,0.0,0.0001015500893117,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5775756835937,0.0,0.0,0.000481709925225,293.58740234375,294.1499938964844,295.49249267578125,293.474609375,295.5433959960937,295.5594482421875,293.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274961823597,9.079246687804245e-09,0.0010274871019646,-0.0228361412882804,0.0,0.0,0.0,-0.0093137891963124,60.0,1.5701102018356323,0.0,-7.198131157792886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56512451171875,0.0,0.0,9.643442172091454e-05,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.56500244140625,0.0,0.0,0.0001015500893117,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5651550292969,0.0,0.0,7.500455103581771e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5653381347656,0.0,0.0,0.0001015500893117,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5775756835937,0.0,0.0,0.000481709925225,293.58740234375,294.1499938964844,295.49249267578125,293.474609375,295.5433959960937,295.5594482421875,293.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274961823597,9.079246687804245e-09,0.0010274871019646,-0.0228361412882804,0.0,0.0,0.0,-0.0093137891963124,60.0,1.5701102018356323,0.0,-7.198131157792886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.56378173828125,0.0,0.0,9.638942719902845e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.56365966796875,0.0,0.0,0.0001015027082758,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5638122558594,0.0,0.0,7.496955367969349e-05,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5639953613281,0.0,0.0,0.0001015027082758,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5761108398437,0.0,0.0,0.0004814851272385,293.5852355957031,294.1499938964844,295.4769592285156,293.4669189453125,295.5424194335937,295.54345703125,293.29449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270167840644,9.023181313239093e-09,0.0010270077036693,-0.0226893350481987,0.0,0.0,0.0,-0.0092859948053956,60.0,1.5575964450836182,0.0,-7.191414397311746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5630187988281,0.0,0.0,9.636412869440392e-05,297.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5628967285156,0.0,0.0,0.0001014760709949,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.56304931640625,0.0,0.0,7.494987949030474e-05,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.563232421875,0.0,0.0,0.0001014760709949,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5753173828125,0.0,0.0,0.0004813587875105,293.5840148925781,294.1499938964844,295.4684753417969,293.4627380371094,295.5418701171875,295.5344543457031,293.2949523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267471661791,8.991670519264972e-09,0.0010267382021993,-0.0226068254560232,0.0,0.0,0.0,-0.0092703737318515,60.0,1.5505577325820925,0.0,-7.18764141538486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5609436035156,0.0,0.0,9.629429405322298e-05,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5608215332031,0.0,0.0,0.0001014025328913,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5609436035156,0.0,0.0,7.489556446671486e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5611267089844,0.0,0.0,0.0001014025328913,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57305908203125,0.0,0.0,0.0004810099489986,293.5806884765625,294.1499938964844,295.446044921875,293.45166015625,295.5400085449219,295.5104064941406,293.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260031558573,8.904661008557468e-09,0.0010259941918775,-0.0223789904266595,0.0,0.0,0.0,-0.0092272395268082,60.0,1.532056450843811,0.0,-7.177226990506824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
