time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5609436035156,0.0,0.0,9.629429405322298e-05,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5608215332031,0.0,0.0,0.0001014025328913,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5609436035156,0.0,0.0,7.489556446671486e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5611267089844,0.0,0.0,0.0001014025328913,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.57305908203125,0.0,0.0,0.0004810099489986,293.5806884765625,294.1499938964844,295.446044921875,293.45166015625,295.5400085449219,295.5104064941406,293.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260031558573,8.904661008557468e-09,0.0010259941918775,-0.0223789904266595,0.0,0.0,0.0,-0.0092272395268082,60.0,1.532056450843811,0.0,-7.177226990506824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599060058594,0.0,0.0,9.625960956327616e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5597839355469,0.0,0.0,0.0001013660003081,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599060058594,0.0,0.0,7.486858521588147e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5600891113281,0.0,0.0,0.0001013660003081,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.57196044921875,0.0,0.0,0.0004808366647921,293.5790405273437,294.1499938964844,295.4354858398437,293.44647216796875,295.5389099121094,295.4989624023437,293.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256336536258,8.86144224665486e-09,0.001025624689646,-0.0222658216953277,0.0,0.0,0.0,-0.0092058144509792,60.0,1.5234049558639526,0.0,-7.172057081561435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5588684082031,0.0,0.0,9.622500510886312e-05,297.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5587463378906,0.0,0.0,0.0001013295623124,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5588684082031,0.0,0.0,7.48416714486666e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5590515136719,0.0,0.0,0.0001013295623124,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5708312988281,0.0,0.0,0.000480663817143,293.577392578125,294.1499938964844,295.4253845214844,293.4414978027344,295.53778076171875,295.4877319335937,293.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252649663016,8.818331842519456e-09,0.0010252561187371,-0.0221529342234134,0.0,0.0,0.0,-0.0091844433918595,60.0,1.5149959325790403,0.0,-7.166902094013494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5567932128906,0.0,0.0,9.615604358259588e-05,297.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5566711425781,0.0,0.0,0.0001012569482554,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5567932128906,0.0,0.0,7.478803308913484e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5569763183594,0.0,0.0,0.0001012569482554,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.568603515625,0.0,0.0,0.0004803193442057,293.5741271972656,294.1499938964844,295.40673828125,293.4323425292969,295.5353698730469,295.4659729003906,293.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732417455803443e-09,0.0010245213052257,-0.0219279583543539,0.0,0.0,0.0,-0.009141850285232,60.0,1.498798131942749,0.0,-7.156633330396289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5567932128906,0.0,0.0,9.615604358259588e-05,297.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5566711425781,0.0,0.0,0.0001012569482554,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5567932128906,0.0,0.0,7.478803308913484e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5569763183594,0.0,0.0,0.0001012569482554,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.568603515625,0.0,0.0,0.0004803193442057,293.5741271972656,294.1499938964844,295.40673828125,293.4323425292969,295.5353698730469,295.4659729003906,293.2987976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732417455803443e-09,0.0010245213052257,-0.0219279583543539,0.0,0.0,0.0,-0.009141850285232,60.0,1.498798131942749,0.0,-7.156633330396289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5547180175781,0.0,0.0,9.608770778868347e-05,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5546264648437,0.0,0.0,0.0001011849817587,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.55474853515625,0.0,0.0,7.473488221876323e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.554931640625,0.0,0.0,0.0001011849817587,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56640625,0.0,0.0,0.0004799779853783,293.5708923339844,294.1499938964844,295.3903503417969,293.4242858886719,295.5326843261719,295.4460144042969,293.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.647274896134151e-09,0.0010237933602184,-0.0217050034552812,0.0,0.0,0.0,-0.0090996418148279,60.0,1.4844365119934082,0.0,-7.146464753304826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5547180175781,0.0,0.0,9.608770778868347e-05,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5546264648437,0.0,0.0,0.0001011849817587,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.55474853515625,0.0,0.0,7.473488221876323e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.554931640625,0.0,0.0,0.0001011849817587,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.56640625,0.0,0.0,0.0004799779853783,293.5708923339844,294.1499938964844,295.3903503417969,293.4242858886719,295.5326843261719,295.4460144042969,293.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.647274896134151e-09,0.0010237933602184,-0.0217050034552812,0.0,0.0,0.0,-0.0090996418148279,60.0,1.4844365119934082,0.0,-7.146464753304826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5526733398437,0.0,0.0,9.60198594839312e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.55255126953125,0.0,0.0,0.0001011135391308,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5527038574219,0.0,0.0,7.468211697414517e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5528564453125,0.0,0.0,0.0001011135391308,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.564208984375,0.0,0.0,0.0004796391003765,293.56768798828125,294.1499938964844,295.3764343261719,293.4174499511719,295.52984619140625,295.4278259277344,293.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562750508644967e-09,0.0010230705374851,-0.0214836616069078,0.0,0.0,0.0,-0.0090577397495508,60.0,1.4717035293579102,0.0,-7.13637717808524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5526733398437,0.0,0.0,9.60198594839312e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.55255126953125,0.0,0.0,0.0001011135391308,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5527038574219,0.0,0.0,7.468211697414517e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5528564453125,0.0,0.0,0.0001011135391308,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.564208984375,0.0,0.0,0.0004796391003765,293.56768798828125,294.1499938964844,295.3764343261719,293.4174499511719,295.52984619140625,295.4278259277344,293.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562750508644967e-09,0.0010230705374851,-0.0214836616069078,0.0,0.0,0.0,-0.0090577397495508,60.0,1.4717035293579102,0.0,-7.13637717808524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506286621094,0.0,0.0,9.595255687600002e-05,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.550537109375,0.0,0.0,0.0001010426640277,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506591796875,0.0,0.0,7.462976645911112e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5508117675781,0.0,0.0,0.0001010426640277,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.56201171875,0.0,0.0,0.000479302892927,293.56451416015625,294.1499938964844,295.3652038574219,293.4119567871094,295.52685546875,295.41162109375,293.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.478896695862659e-09,0.001022353535518,-0.0212640762329101,0.0,0.0,0.0,-0.0090161701664328,60.0,1.4608290195465088,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506286621094,0.0,0.0,9.595255687600002e-05,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.550537109375,0.0,0.0,0.0001010426640277,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5506591796875,0.0,0.0,7.462976645911112e-05,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5508117675781,0.0,0.0,0.0001010426640277,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.56201171875,0.0,0.0,0.000479302892927,293.56451416015625,294.1499938964844,295.3652038574219,293.4119567871094,295.52685546875,295.41162109375,293.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.478896695862659e-09,0.001022353535518,-0.0212640762329101,0.0,0.0,0.0,-0.0090161701664328,60.0,1.4608290195465088,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.54962158203125,0.0,0.0,9.591917478246614e-05,297.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.54949951171875,0.0,0.0,0.0001010075138765,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.54962158203125,0.0,0.0,7.460380584234372e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5498046875,0.0,0.0,0.0001010075138765,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5609436035156,0.0,0.0,0.0004791361570823,293.5629577636719,294.1499938964844,295.3606872558594,293.4097595214844,295.5253295898437,295.40460205078125,293.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220063850283,8.43730685318178e-09,0.0010219980031251,-0.0211551617830991,0.0,0.0,0.0,-0.008995552547276,60.0,1.4563878774642944,0.0,-7.12141883241202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5486145019531,0.0,0.0,9.588588727638124e-05,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5484924316406,0.0,0.0,0.0001009724583127,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5486145019531,0.0,0.0,7.457791070919484e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5487976074219,0.0,0.0,0.0001009724583127,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5598449707031,0.0,0.0,0.0004789698577951,293.5614013671875,294.1499938964844,295.3569030761719,293.40789794921875,295.5238037109375,295.3980407714844,293.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021651783958,8.395833361873883e-09,0.0010216432856395,-0.0210465528070926,0.0,0.0,0.0,-0.0089749917387962,60.0,1.4523203372955322,0.0,-7.116477007684807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5466003417969,0.0,0.0,9.58195887506008e-05,297.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5464782714844,0.0,0.0,0.0001009026382234,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5466003417969,0.0,0.0,7.452634599758312e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5467529296875,0.0,0.0,0.0001009026382234,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55767822265625,0.0,0.0,0.0004786386853083,293.55828857421875,294.1499938964844,295.3517761230469,293.4053955078125,295.5207214355469,295.38604736328125,293.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313228327949673e-09,0.0010209368774667,-0.0208302307873964,0.0,0.0,0.0,-0.0089340405538678,60.0,1.4451569318771362,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5466003417969,0.0,0.0,9.58195887506008e-05,297.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5464782714844,0.0,0.0,0.0001009026382234,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5466003417969,0.0,0.0,7.452634599758312e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5467529296875,0.0,0.0,0.0001009026382234,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.55767822265625,0.0,0.0,0.0004786386853083,293.55828857421875,294.1499938964844,295.3517761230469,293.4053955078125,295.5207214355469,295.38604736328125,293.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209452593699,8.313228327949673e-09,0.0010209368774667,-0.0208302307873964,0.0,0.0,0.0,-0.0089340405538678,60.0,1.4451569318771362,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445861816406,0.0,0.0,9.57543816184625e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5444641113281,0.0,0.0,0.0001008339750114,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445861816406,0.0,0.0,7.447563257301226e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5447692871094,0.0,0.0,0.0001008339750114,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5555419921875,0.0,0.0,0.0004783129552379,293.55523681640625,294.1499938964844,295.3500061035156,293.404541015625,295.5176696777344,295.377197265625,293.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202504927292,8.23199286514864e-09,0.0010202423436567,-0.0206174906343221,0.0,0.0,0.0,-0.0088937692344188,60.0,1.4408570528030396,0.0,-7.096970477959985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445861816406,0.0,0.0,9.57543816184625e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5444641113281,0.0,0.0,0.0001008339750114,297.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445861816406,0.0,0.0,7.447563257301226e-05,297.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5447692871094,0.0,0.0,0.0001008339750114,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5555419921875,0.0,0.0,0.0004783129552379,293.55523681640625,294.1499938964844,295.3500061035156,293.404541015625,295.5176696777344,295.377197265625,293.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202504927292,8.23199286514864e-09,0.0010202423436567,-0.0206174906343221,0.0,0.0,0.0,-0.0088937692344188,60.0,1.4408570528030396,0.0,-7.096970477959985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.54315185546875,0.0,0.0,9.571488772053272e-05,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.54302978515625,0.0,0.0,0.0001007923856377,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.54315185546875,0.0,0.0,7.444491347996518e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5433044433594,0.0,0.0,0.0001007923856377,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55401611328125,0.0,0.0,0.0004781156603712,293.5530700683594,294.1499938964844,295.3509216308594,293.4050598144531,295.5155334472656,295.37261962890625,293.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198296513408,8.182783339805155e-09,0.0010198215022683,-0.0204886179417371,0.0,0.0,0.0,-0.0088693741708993,60.0,1.439428210258484,0.0,-7.091117026902793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5425720214844,0.0,0.0,9.569955000188202e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.54248046875,0.0,0.0,0.0001007762402878,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5426025390625,0.0,0.0,7.443298818543553e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5427551269531,0.0,0.0,0.0001007762402878,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.55340576171875,0.0,0.0,0.0004780390881933,293.5522155761719,294.1499938964844,295.3517761230469,293.405517578125,295.51470947265625,295.370849609375,293.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196662042289,8.163681286532665e-09,0.0010196580551564,-0.0204385928809642,0.0,0.0,0.0,-0.0088599035516381,60.0,1.4388731718063354,0.0,-7.088845421776568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.54058837890625,0.0,0.0,9.566191874910146e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404968261719,0.0,0.0,0.0001007366081466,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5406188964844,0.0,0.0,7.440371700795367e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.540771484375,0.0,0.0,0.0001007366081466,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.55126953125,0.0,0.0,0.0004778511065524,293.5492248535156,294.1499938964844,295.3569030761719,293.4083557128906,295.51190185546875,295.3673095703125,293.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192651534453,8.116798788648794e-09,0.0010192570043727,-0.0203158147633075,0.0,0.0,0.0,-0.0088366605341434,60.0,1.4395231008529663,0.0,-7.083271924557266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.54058837890625,0.0,0.0,9.566191874910146e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5404968261719,0.0,0.0,0.0001007366081466,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5406188964844,0.0,0.0,7.440371700795367e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.540771484375,0.0,0.0,0.0001007366081466,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.55126953125,0.0,0.0,0.0004778511065524,293.5492248535156,294.1499938964844,295.3569030761719,293.4083557128906,295.51190185546875,295.3673095703125,293.30859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192651534453,8.116798788648794e-09,0.0010192570043727,-0.0203158147633075,0.0,0.0,0.0,-0.0088366605341434,60.0,1.4395231008529663,0.0,-7.083271924557266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.53961181640625,0.0,0.0,9.56515796133317e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5395202636719,0.0,0.0,0.0001007257160381,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.53961181640625,0.0,0.0,7.439566979883239e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.539794921875,0.0,0.0,0.0001007257160381,297.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5502319335937,0.0,0.0,0.0004777994472533,293.5477294921875,294.1499938964844,295.3606872558594,293.4104309082031,295.5106201171875,295.3671264648437,293.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191553737968,8.103912207957364e-09,0.0010191472247242,-0.0202820673584938,0.0,0.0,0.0,-0.0088302744552493,60.0,1.4411816596984863,0.0,-7.081739994418967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53863525390625,0.0,0.0,9.564271022100002e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5385131835937,0.0,0.0,0.0001007163809845,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.53863525390625,0.0,0.0,7.438877219101414e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5387878417969,0.0,0.0,0.0001007163809845,297.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5491638183594,0.0,0.0,0.0004777551221195,293.5462646484375,294.1499938964844,295.3652038574219,293.4129333496094,295.50933837890625,295.36724853515625,293.3097839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190614266321,8.092864156594715e-09,0.0010190533939749,-0.0202531330287456,0.0,0.0,0.0,-0.0088248010724782,60.0,1.4431335926055908,0.0,-7.080426911443284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5366516113281,0.0,0.0,9.563410276314244e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5365600585937,0.0,0.0,0.0001007073151413,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.53668212890625,0.0,0.0,7.438207831000909e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5368347167969,0.0,0.0,0.0001007073151413,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5470886230469,0.0,0.0,0.0004777121357619,293.5433349609375,294.1499938964844,295.3764343261719,293.41912841796875,295.5069580078125,295.36932373046875,293.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189684107899,8.082138513998416e-09,0.0010189602617174,-0.0202250443398952,0.0,0.0,0.0,-0.0088194767013192,60.0,1.4483922719955444,0.0,-7.079152908318066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5366516113281,0.0,0.0,9.563410276314244e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5365600585937,0.0,0.0,0.0001007073151413,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.53668212890625,0.0,0.0,7.438207831000909e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5368347167969,0.0,0.0,0.0001007073151413,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5470886230469,0.0,0.0,0.0004777121357619,293.5433349609375,294.1499938964844,295.3764343261719,293.41912841796875,295.5069580078125,295.36932373046875,293.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189684107899,8.082138513998416e-09,0.0010189602617174,-0.0202250443398952,0.0,0.0,0.0,-0.0088194767013192,60.0,1.4483922719955444,0.0,-7.079152908318066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5346984863281,0.0,0.0,9.564324136590584e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5346069335937,0.0,0.0,0.0001007169412332,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.53472900390625,0.0,0.0,7.438918692059815e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5348815917969,0.0,0.0,0.0001007169412332,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.54498291015625,0.0,0.0,0.0004777577996719,293.5404663085937,294.1499938964844,295.3903503417969,293.4267883300781,295.50494384765625,295.3752746582031,293.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190661996603,8.093532066766329e-09,0.001019058167003,-0.0202548820525407,0.0,0.0,0.0,-0.0088251270353794,60.0,1.4564069509506226,0.0,-7.080506492229689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5346984863281,0.0,0.0,9.564324136590584e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5346069335937,0.0,0.0,0.0001007169412332,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.53472900390625,0.0,0.0,7.438918692059815e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5348815917969,0.0,0.0,0.0001007169412332,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.54498291015625,0.0,0.0,0.0004777577996719,293.5404663085937,294.1499938964844,295.3903503417969,293.4267883300781,295.50494384765625,295.3752746582031,293.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190661996603,8.093532066766329e-09,0.001019058167003,-0.0202548820525407,0.0,0.0,0.0,-0.0088251270353794,60.0,1.4564069509506226,0.0,-7.080506492229689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.53277587890625,0.0,0.0,9.566171502228826e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5326843261719,0.0,0.0,0.0001007363971439,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53277587890625,0.0,0.0,7.440355693688616e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5329284667969,0.0,0.0,0.0001007363971439,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5429382324219,0.0,0.0,0.0004778500879183,293.53759765625,294.1499938964844,295.40673828125,293.435791015625,295.50323486328125,295.3834228515625,293.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192628251388,8.116550098691278e-09,0.0010192546760663,-0.0203151628375053,0.0,0.0,0.0,-0.008836536668241,60.0,1.4661911725997925,0.0,-7.083242081762364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.53277587890625,0.0,0.0,9.566171502228826e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5326843261719,0.0,0.0,0.0001007363971439,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53277587890625,0.0,0.0,7.440355693688616e-05,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5329284667969,0.0,0.0,0.0001007363971439,297.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5429382324219,0.0,0.0,0.0004778500879183,293.53759765625,294.1499938964844,295.40673828125,293.435791015625,295.50323486328125,295.3834228515625,293.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192628251388,8.116550098691278e-09,0.0010192546760663,-0.0203151628375053,0.0,0.0,0.0,-0.008836536668241,60.0,1.4661911725997925,0.0,-7.083242081762364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5308532714844,0.0,0.0,9.569371468387544e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5307312011719,0.0,0.0,0.0001007700921036,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5308532714844,0.0,0.0,7.442844798788428e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.531005859375,0.0,0.0,0.0001007700921036,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5408630371094,0.0,0.0,0.0004780099261552,293.5347595214844,294.1499938964844,295.4253845214844,293.4460144042969,295.501953125,295.3948059082031,293.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196039220318,8.156421316130036e-09,0.0010195957729592,-0.0204195827245712,0.0,0.0,0.0,-0.0088563039898872,60.0,1.4780577421188354,0.0,-7.08798211235262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5308532714844,0.0,0.0,9.569371468387544e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5307312011719,0.0,0.0,0.0001007700921036,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5308532714844,0.0,0.0,7.442844798788428e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.531005859375,0.0,0.0,0.0001007700921036,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5408630371094,0.0,0.0,0.0004780099261552,293.5347595214844,294.1499938964844,295.4253845214844,293.4460144042969,295.501953125,295.3948059082031,293.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196039220318,8.156421316130036e-09,0.0010195957729592,-0.0204195827245712,0.0,0.0,0.0,-0.0088563039898872,60.0,1.4780577421188354,0.0,-7.08798211235262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5298767089844,0.0,0.0,9.571351984050124e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52978515625,0.0,0.0,0.0001007909522741,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5299072265625,0.0,0.0,7.444385119015351e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.530029296875,0.0,0.0,0.0001007909522741,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53985595703125,0.0,0.0,0.0004781088791787,293.53338623046875,294.1499938964844,295.4354858398437,293.4515686035156,295.5014953613281,295.4015197753906,293.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181098465342984e-09,0.001019807299599,-0.0204842071980237,0.0,0.0,0.0,-0.0088685397058725,60.0,1.4847259521484375,0.0,-7.090916653851309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5289306640625,0.0,0.0,9.573498391546308e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5288391113281,0.0,0.0,0.0001008135441225,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5289306640625,0.0,0.0,7.446054223692045e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5290832519531,0.0,0.0,0.0001008135441225,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.538818359375,0.0,0.0,0.0004782160394825,293.531982421875,294.1499938964844,295.446044921875,293.45733642578125,295.5010986328125,295.40869140625,293.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200443211942,8.207833523954378e-09,0.0010200360557064,-0.0205542221665382,0.0,0.0,0.0,-0.0088817942887544,60.0,1.4916719198226929,0.0,-7.094096332593838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5270080566406,0.0,0.0,9.578311437508091e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52691650390625,0.0,0.0,0.0001008642357192,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52703857421875,0.0,0.0,7.449797703884542e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5271911621094,0.0,0.0,0.0001008642357192,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53680419921875,0.0,0.0,0.0004784564953297,293.5292358398437,294.1499938964844,295.4684753417969,293.4696044921875,295.5005798339844,295.42431640625,293.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205561993643,8.267805995387789e-09,0.0010205479338765,-0.0207112785428762,0.0,0.0,0.0,-0.008911520242691,60.0,1.506312608718872,0.0,-7.101232313289074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5270080566406,0.0,0.0,9.578311437508091e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52691650390625,0.0,0.0,0.0001008642357192,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.52703857421875,0.0,0.0,7.449797703884542e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5271911621094,0.0,0.0,0.0001008642357192,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53680419921875,0.0,0.0,0.0004784564953297,293.5292358398437,294.1499938964844,295.4684753417969,293.4696044921875,295.5005798339844,295.42431640625,293.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205561993643,8.267805995387789e-09,0.0010205479338765,-0.0207112785428762,0.0,0.0,0.0,-0.008911520242691,60.0,1.506312608718872,0.0,-7.101232313289074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5251159667969,0.0,0.0,9.5843177405186e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5250244140625,0.0,0.0,0.0001009274783427,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.525146484375,0.0,0.0,7.454468868672848e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5252990722656,0.0,0.0,0.0001009274783427,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5347900390625,0.0,0.0,0.000478756497614,293.5265197753906,294.1499938964844,295.49249267578125,293.482666015625,295.5005798339844,295.4429016113281,293.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021196367219,8.342635027247525e-09,0.0010211881017312,-0.0209072399884462,0.0,0.0,0.0,-0.0089486176148056,60.0,1.522706389427185,0.0,-7.1101403875673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5251159667969,0.0,0.0,9.5843177405186e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5250244140625,0.0,0.0,0.0001009274783427,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.525146484375,0.0,0.0,7.454468868672848e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5252990722656,0.0,0.0,0.0001009274783427,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5347900390625,0.0,0.0,0.000478756497614,293.5265197753906,294.1499938964844,295.49249267578125,293.482666015625,295.5005798339844,295.4429016113281,293.3178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021196367219,8.342635027247525e-09,0.0010211881017312,-0.0209072399884462,0.0,0.0,0.0,-0.0089486176148056,60.0,1.522706389427185,0.0,-7.1101403875673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52362060546875,0.0,0.0,9.58935052040033e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5235290527344,0.0,0.0,0.000100980476418,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5236511230469,0.0,0.0,7.458383333869278e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5237731933594,0.0,0.0,0.000100980476418,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5331726074219,0.0,0.0,0.0004790078965015,293.5243530273437,294.1499938964844,295.5126647949219,293.4936218261719,295.5009460449219,295.4589233398437,293.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021732809022,8.405339535499934e-09,0.0010217243107035,-0.0210714489221572,0.0,0.0,0.0,-0.0089797032997012,60.0,1.5365723371505735,0.0,-7.11760961280561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52325439453125,0.0,0.0,9.590615081833676e-05,297.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5231628417969,0.0,0.0,0.0001009937914204,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.52325439453125,0.0,0.0,7.459367043338716e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5234069824219,0.0,0.0,0.0001009937914204,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.53277587890625,0.0,0.0,0.0004790710809174,293.5238037109375,294.1499938964844,295.517822265625,293.4964294433594,295.5010070800781,295.4629211425781,293.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218672687187,8.421095820665414e-09,0.0010218587704002,-0.021112710237503,0.0,0.0,0.0,-0.0089875133708119,60.0,1.5400389432907104,0.0,-7.119486866713487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5213928222656,0.0,0.0,9.59780882112682e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.52130126953125,0.0,0.0,0.0001010695486911,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5213928222656,0.0,0.0,7.464962982339785e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.52154541015625,0.0,0.0,0.0001010695486911,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5307922363281,0.0,0.0,0.0004794304259121,293.5211486816406,294.1499938964844,295.54425048828125,293.5107421875,295.50201416015625,295.4852600097656,293.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226337471976,8.51073167495997e-09,0.0010226252488791,-0.0213474407792091,0.0,0.0,0.0,-0.0090319486334919,60.0,1.558569073677063,0.0,-7.130172008373847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5213928222656,0.0,0.0,9.59780882112682e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.52130126953125,0.0,0.0,0.0001010695486911,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5213928222656,0.0,0.0,7.464962982339785e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.52154541015625,0.0,0.0,0.0001010695486911,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5307922363281,0.0,0.0,0.0004794304259121,293.5211486816406,294.1499938964844,295.54425048828125,293.5107421875,295.50201416015625,295.4852600097656,293.320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226337471976,8.51073167495997e-09,0.0010226252488791,-0.0213474407792091,0.0,0.0,0.0,-0.0090319486334919,60.0,1.558569073677063,0.0,-7.130172008373847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
