time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5204467773437,0.0,0.0,9.601528290659188e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5203552246094,0.0,0.0,0.0001011087224469,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5204772949219,0.0,0.0,7.467855175491422e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5205993652344,0.0,0.0,0.0001011087224469,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5298156738281,0.0,0.0,0.0004796162247657,293.51983642578125,294.1499938964844,295.5578308105469,293.5180969238281,295.502685546875,295.4970397949219,293.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230306070297,8.557073272186244e-09,0.0010230221087113,-0.0214687958359718,0.0,0.0,0.0,-0.0090549252927303,60.0,1.568148851394653,0.0,-7.135700030858062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.51953125,0.0,0.0,9.60530960583128e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5194396972656,0.0,0.0,0.000101148529211,297.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51953125,0.0,0.0,7.470796117559075e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5196838378906,0.0,0.0,0.000101148529211,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5288391113281,0.0,0.0,0.0004798050795216,293.5185241699219,294.1499938964844,295.5715637207031,293.5255126953125,295.5035095214844,295.5091552734375,293.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234336368739,8.60417870285346e-09,0.0010234250221401,-0.0215921495109796,0.0,0.0,0.0,-0.0090782782062888,60.0,1.577877640724182,0.0,-7.141320423897923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5176696777344,0.0,0.0,9.612997382646428e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5176086425781,0.0,0.0,0.0001012294887914,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5177001953125,0.0,0.0,7.476775499526411e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.517822265625,0.0,0.0,0.0001012294887914,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52685546875,0.0,0.0,0.0004801891336683,293.51593017578125,294.1499938964844,295.5995483398437,293.5405578613281,295.50537109375,295.53399658203125,293.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242523858323,8.699965192704441e-09,0.0010242436546832,-0.0218429788947105,0.0,0.0,0.0,-0.0091257616877555,60.0,1.5976276397705078,0.0,-7.152757319772719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5176696777344,0.0,0.0,9.612997382646428e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5176086425781,0.0,0.0,0.0001012294887914,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5177001953125,0.0,0.0,7.476775499526411e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.517822265625,0.0,0.0,0.0001012294887914,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.52685546875,0.0,0.0,0.0004801891336683,293.51593017578125,294.1499938964844,295.5995483398437,293.5405578613281,295.50537109375,295.53399658203125,293.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242523858323,8.699965192704441e-09,0.0010242436546832,-0.0218429788947105,0.0,0.0,0.0,-0.0091257616877555,60.0,1.5976276397705078,0.0,-7.152757319772719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.515869140625,0.0,0.0,9.620823402656242e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5157775878906,0.0,0.0,0.0001013119035633,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.515869140625,0.0,0.0,7.482862565666437e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5159912109375,0.0,0.0,0.0001013119035633,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5249328613281,0.0,0.0,0.0004805800272151,293.51336669921875,294.1499938964844,295.6279296875,293.5557861328125,295.5077819824219,295.5600891113281,293.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797469419619121e-09,0.0010250773048028,-0.0220983028411865,0.0,0.0,0.0,-0.0091740982607007,60.0,1.6179077625274658,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.515869140625,0.0,0.0,9.620823402656242e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5157775878906,0.0,0.0,0.0001013119035633,297.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.515869140625,0.0,0.0,7.482862565666437e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5159912109375,0.0,0.0,0.0001013119035633,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5249328613281,0.0,0.0,0.0004805800272151,293.51336669921875,294.1499938964844,295.6279296875,293.5557861328125,295.5077819824219,295.5600891113281,293.3234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250860359519,8.797469419619121e-09,0.0010250773048028,-0.0220983028411865,0.0,0.0,0.0,-0.0091740982607007,60.0,1.6179077625274658,0.0,-7.164408089010976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140380859375,0.0,0.0,9.628566476749256e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5139465332031,0.0,0.0,0.0001013934452203,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140380859375,0.0,0.0,7.488884875783697e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5141906738281,0.0,0.0,0.0001013934452203,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5229797363281,0.0,0.0,0.0004809668462257,293.5108337402344,294.1499938964844,295.6565246582031,293.571044921875,295.5106811523437,295.5870361328125,293.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259110713377,8.893948688637465e-09,0.0010259022237733,-0.0223509408533573,0.0,0.0,0.0,-0.00922192633152,60.0,1.6384423971176147,0.0,-7.17594588195425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140380859375,0.0,0.0,9.628566476749256e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5139465332031,0.0,0.0,0.0001013934452203,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5140380859375,0.0,0.0,7.488884875783697e-05,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5141906738281,0.0,0.0,0.0001013934452203,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5229797363281,0.0,0.0,0.0004809668462257,293.5108337402344,294.1499938964844,295.6565246582031,293.571044921875,295.5106811523437,295.5870361328125,293.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259110713377,8.893948688637465e-09,0.0010259022237733,-0.0223509408533573,0.0,0.0,0.0,-0.00922192633152,60.0,1.6384423971176147,0.0,-7.17594588195425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5122375488281,0.0,0.0,9.636061440687628e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5121459960937,0.0,0.0,0.0001014723675325,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5122375488281,0.0,0.0,7.49471437302418e-05,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.51239013671875,0.0,0.0,0.0001014723675325,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5210876464844,0.0,0.0,0.0004813412087969,293.5083312988281,294.1499938964844,295.6850891113281,293.5862121582031,295.5140075683594,295.614501953125,293.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267094476148,8.987324662257379e-09,0.001026700483635,-0.0225954465568065,0.0,0.0,0.0,-0.0092682167887687,60.0,1.6590330600738523,0.0,-7.187121298102286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5122375488281,0.0,0.0,9.636061440687628e-05,297.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5121459960937,0.0,0.0,0.0001014723675325,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5122375488281,0.0,0.0,7.49471437302418e-05,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.51239013671875,0.0,0.0,0.0001014723675325,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5210876464844,0.0,0.0,0.0004813412087969,293.5083312988281,294.1499938964844,295.6850891113281,293.5862121582031,295.5140075683594,295.614501953125,293.32568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267094476148,8.987324662257379e-09,0.001026700483635,-0.0225954465568065,0.0,0.0,0.0,-0.0092682167887687,60.0,1.6590330600738523,0.0,-7.187121298102286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5113525390625,0.0,0.0,9.639609925216064e-05,297.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5112609863281,0.0,0.0,0.0001015097368508,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5113525390625,0.0,0.0,7.497474871343002e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.511474609375,0.0,0.0,0.0001015097368508,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5201110839844,0.0,0.0,0.0004815184802282,293.5071105957031,294.1499938964844,295.69927978515625,293.59375,295.5158996582031,295.62841796875,293.3262634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270872153341,9.031541736703731e-09,0.001027078134939,-0.0227112267166376,0.0,0.0,0.0,-0.0092901345342397,60.0,1.669273853302002,0.0,-7.192416262569169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51043701171875,0.0,0.0,9.643149678595364e-05,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5103454589844,0.0,0.0,0.0001015470115817,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5104675292969,0.0,0.0,7.500228093704209e-05,297.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5105895996094,0.0,0.0,0.0001015470115817,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191650390625,0.0,0.0,0.0004816953151021,293.5058898925781,294.1499938964844,295.71337890625,293.6011962890625,295.517822265625,295.6423645019531,293.3268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274644009768,9.075645124312361e-09,0.0010274553205817,-0.022826712578535,0.0,0.0,0.0,-0.009311999194324,60.0,1.6795045137405396,0.0,-7.197699147809544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5086669921875,0.0,0.0,9.649593994254246e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5085754394531,0.0,0.0,0.0001016148671624,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5086669921875,0.0,0.0,7.505239773308858e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5088195800781,0.0,0.0,0.0001016148671624,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.51727294921875,0.0,0.0,0.0004820171743631,293.5034484863281,294.1499938964844,295.7412109375,293.6158142089844,295.5220031738281,295.6702880859375,293.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281512513756,9.155930236204313e-09,0.0010281421709805,-0.0230369307100772,0.0,0.0,0.0,-0.0093518011271953,60.0,1.6996798515319824,0.0,-7.207322028079943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5086669921875,0.0,0.0,9.649593994254246e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5085754394531,0.0,0.0,0.0001016148671624,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5086669921875,0.0,0.0,7.505239773308858e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5088195800781,0.0,0.0,0.0001016148671624,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.51727294921875,0.0,0.0,0.0004820171743631,293.5034484863281,294.1499938964844,295.7412109375,293.6158142089844,295.5220031738281,295.6702880859375,293.32794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281512513756,9.155930236204313e-09,0.0010281421709805,-0.0230369307100772,0.0,0.0,0.0,-0.0093518011271953,60.0,1.6996798515319824,0.0,-7.207322028079943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50689697265625,0.0,0.0,9.655256144469604e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5068054199219,0.0,0.0,0.000101674493635,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50689697265625,0.0,0.0,7.509643182856962e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5070495605469,0.0,0.0,0.000101674493635,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5154113769531,0.0,0.0,0.0004823000344913,293.50103759765625,294.1499938964844,295.768310546875,293.6300048828125,295.52655029296875,295.69805908203125,293.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287546319887,9.226477359902674e-09,0.0010287453187629,-0.0232216510921716,0.0,0.0,0.0,-0.0093867741525173,60.0,1.7193634510040283,0.0,-7.215783170977377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50689697265625,0.0,0.0,9.655256144469604e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5068054199219,0.0,0.0,0.000101674493635,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50689697265625,0.0,0.0,7.509643182856962e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5070495605469,0.0,0.0,0.000101674493635,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5154113769531,0.0,0.0,0.0004823000344913,293.50103759765625,294.1499938964844,295.768310546875,293.6300048828125,295.52655029296875,295.69805908203125,293.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287546319887,9.226477359902674e-09,0.0010287453187629,-0.0232216510921716,0.0,0.0,0.0,-0.0093867741525173,60.0,1.7193634510040283,0.0,-7.215783170977377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.50537109375,0.0,0.0,9.659477655077352e-05,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5052795410156,0.0,0.0,0.000101718949736,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50537109375,0.0,0.0,7.512926822528243e-05,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5054931640625,0.0,0.0,0.000101718949736,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5137634277344,0.0,0.0,0.0004825109208468,293.4989318847656,294.1499938964844,295.7913818359375,293.6419677734375,295.5308837890625,295.7221374511719,293.330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292048100382,9.279079726809414e-09,0.0010291956132277,-0.0233593843877315,0.0,0.0,0.0,-0.0094128539785742,60.0,1.7361016273498535,0.0,-7.222094922099134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5051574707031,0.0,0.0,9.66005027294159e-05,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.50506591796875,0.0,0.0,0.0001017249815049,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5051574707031,0.0,0.0,7.513372111134231e-05,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5052795410156,0.0,0.0,0.0001017249815049,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5135498046875,0.0,0.0,0.0004825395008083,293.4986572265625,294.1499938964844,295.7944641113281,293.6435852050781,295.5314636230469,295.7254333496094,293.3302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292660444974,9.286210911341186e-09,0.0010292567312717,-0.0233780555427074,0.0,0.0,0.0,-0.0094163892790675,60.0,1.7383840084075928,0.0,-7.222950415552988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.50341796875,0.0,0.0,9.663428500061856e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5033264160156,0.0,0.0,0.0001017605609376,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50341796875,0.0,0.0,7.516000187024474e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5035400390625,0.0,0.0,0.0001017605609376,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51171875,0.0,0.0,0.0004827082739211,293.4963073730469,294.1499938964844,295.8194580078125,293.65643310546875,295.53680419921875,295.7520751953125,293.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296256514266,9.328307903899713e-09,0.0010296163382008,-0.0234882812947034,0.0,0.0,0.0,-0.0094372574239969,60.0,1.7562875747680664,0.0,-7.228004506032448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.50341796875,0.0,0.0,9.663428500061856e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5033264160156,0.0,0.0,0.0001017605609376,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.50341796875,0.0,0.0,7.516000187024474e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5035400390625,0.0,0.0,0.0001017605609376,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51171875,0.0,0.0,0.0004827082739211,293.4963073730469,294.1499938964844,295.8194580078125,293.65643310546875,295.53680419921875,295.7520751953125,293.33135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296256514266,9.328307903899713e-09,0.0010296163382008,-0.0234882812947034,0.0,0.0,0.0,-0.0094372574239969,60.0,1.7562875747680664,0.0,-7.228004506032448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5025634765625,0.0,0.0,9.664856042945758e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5024719238281,0.0,0.0,0.0001017755857901,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5025634765625,0.0,0.0,7.517110498156399e-05,297.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.502685546875,0.0,0.0,0.0001017755857901,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.51080322265625,0.0,0.0,0.0004827795783057,293.4951477050781,294.1499938964844,295.8314208984375,293.6625671386719,295.5395812988281,295.7650756835937,293.3319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297773405909,9.346090124040532e-09,0.0010297679109498,-0.0235348399728536,0.0,0.0,0.0,-0.0094460705295205,60.0,1.7649204730987549,0.0,-7.230139686953407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.501708984375,0.0,0.0,9.665889956522732e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5016174316406,0.0,0.0,0.0001017864778987,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.501708984375,0.0,0.0,7.517914491472766e-05,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018310546875,0.0,0.0,0.0001017864778987,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5098876953125,0.0,0.0,0.0004828312376048,293.4939880371094,294.1499938964844,295.8430480957031,293.6684875488281,295.5424499511719,295.7778015136719,293.33251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298875859007,9.35897581655354e-09,0.0010298781562596,-0.0235685780644416,0.0,0.0,0.0,-0.0094524584710598,60.0,1.773210883140564,0.0,-7.231687249031894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5,0.0,0.0,9.667351696407422e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4999084472656,0.0,0.0,0.000101801873825,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5,0.0,0.0,7.519051723647863e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5001220703125,0.0,0.0,0.000101801873825,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.508056640625,0.0,0.0,0.0004829042591154,293.49169921875,294.1499938964844,295.8650207519531,293.6795654296875,295.5483093261719,295.8026733398437,293.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300445137545,9.377189691406327e-09,0.0010300352005288,-0.0236162692308425,0.0,0.0,0.0,-0.0094614941626787,60.0,1.7892003059387207,0.0,-7.233874299572562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5,0.0,0.0,9.667351696407422e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4999084472656,0.0,0.0,0.000101801873825,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5,0.0,0.0,7.519051723647863e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5001220703125,0.0,0.0,0.000101801873825,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.508056640625,0.0,0.0,0.0004829042591154,293.49169921875,294.1499938964844,295.8650207519531,293.6795654296875,295.5483093261719,295.8026733398437,293.33367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300445137545,9.377189691406327e-09,0.0010300352005288,-0.0236162692308425,0.0,0.0,0.0,-0.0094614941626787,60.0,1.7892003059387207,0.0,-7.233874299572562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.498291015625,0.0,0.0,9.666966798249632e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.49822998046875,0.0,0.0,0.0001017978138406,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4983215332031,0.0,0.0,7.518751954194158e-05,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984130859375,0.0,0.0,0.0001017978138406,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5062866210937,0.0,0.0,0.0004828849923796,293.4894714355469,294.1499938964844,295.8851318359375,293.6895751953125,295.5544738769531,295.825927734375,293.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300029534846,9.37238819886943e-09,0.0010299936402589,-0.0236036963760852,0.0,0.0,0.0,-0.0094591109082102,60.0,1.803229570388794,0.0,-7.233298049413861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.498291015625,0.0,0.0,9.666966798249632e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.49822998046875,0.0,0.0,0.0001017978138406,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4983215332031,0.0,0.0,7.518751954194158e-05,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984130859375,0.0,0.0,0.0001017978138406,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5062866210937,0.0,0.0,0.0004828849923796,293.4894714355469,294.1499938964844,295.8851318359375,293.6895751953125,295.5544738769531,295.825927734375,293.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300029534846,9.37238819886943e-09,0.0010299936402589,-0.0236036963760852,0.0,0.0,0.0,-0.0094591109082102,60.0,1.803229570388794,0.0,-7.233298049413861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4966125488281,0.0,0.0,9.66582665569149e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965515136719,0.0,0.0,0.0001017858085106,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49664306640625,0.0,0.0,7.51786501496099e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4967346191406,0.0,0.0,0.0001017858085106,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5044860839844,0.0,0.0,0.0004828280652873,293.4872436523437,294.1499938964844,295.9031677246094,293.6983642578125,295.560791015625,295.84783935546875,293.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298821143805,9.358190666830524e-09,0.0010298728011548,-0.0235665217041969,0.0,0.0,0.0,-0.0094520756974816,60.0,1.8160964250564573,0.0,-7.231592746848038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4966125488281,0.0,0.0,9.66582665569149e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4965515136719,0.0,0.0,0.0001017858085106,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49664306640625,0.0,0.0,7.51786501496099e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4967346191406,0.0,0.0,0.0001017858085106,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5044860839844,0.0,0.0,0.0004828280652873,293.4872436523437,294.1499938964844,295.9031677246094,293.6983642578125,295.560791015625,295.84783935546875,293.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298821143805,9.358190666830524e-09,0.0010298728011548,-0.0235665217041969,0.0,0.0,0.0,-0.0094520756974816,60.0,1.8160964250564573,0.0,-7.231592746848038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4949645996094,0.0,0.0,9.662849333835766e-05,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.494873046875,0.0,0.0,0.0001017544564092,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4949645996094,0.0,0.0,7.515549805248156e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4950866699219,0.0,0.0,0.0001017544564092,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.50274658203125,0.0,0.0,0.0004826793447136,293.48504638671875,294.1499938964844,295.9189147949219,293.7058410644531,295.5672912597656,295.8677062988281,293.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295644169673,9.321094118774909e-09,0.0010295551037415,-0.0234693903475999,0.0,0.0,0.0,-0.0094336830079555,60.0,1.8266931772232056,0.0,-7.227138354437558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4949645996094,0.0,0.0,9.662849333835766e-05,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.494873046875,0.0,0.0,0.0001017544564092,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4949645996094,0.0,0.0,7.515549805248156e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4950866699219,0.0,0.0,0.0001017544564092,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.50274658203125,0.0,0.0,0.0004826793447136,293.48504638671875,294.1499938964844,295.9189147949219,293.7058410644531,295.5672912597656,295.8677062988281,293.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295644169673,9.321094118774909e-09,0.0010295551037415,-0.0234693903475999,0.0,0.0,0.0,-0.0094336830079555,60.0,1.8266931772232056,0.0,-7.227138354437558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.494140625,0.0,0.0,9.66095321928151e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4940490722656,0.0,0.0,0.0001017344911815,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.494140625,0.0,0.0,7.514074241044e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4942626953125,0.0,0.0,0.0001017344911815,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5018615722656,0.0,0.0,0.0004825846117455,293.4839782714844,294.1499938964844,295.92584228515625,293.7090148925781,295.5705871582031,295.8767395019531,293.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029361737892,9.297466796454046e-09,0.0010293524246662,-0.0234075281769037,0.0,0.0,0.0,-0.0094219669699668,60.0,1.8312376737594604,0.0,-7.224301867836402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4933166503906,0.0,0.0,9.65878352872096e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4932556152344,0.0,0.0,0.0001017116373986,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4933166503906,0.0,0.0,7.51238694647327e-05,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4934387207031,0.0,0.0,0.0001017116373986,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5010070800781,0.0,0.0,0.0004824762290809,293.48291015625,294.1499938964844,295.9320983886719,293.7118530273437,295.57391357421875,295.88531494140625,293.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291305370628,9.270433309893631e-09,0.0010291212238371,-0.0233367439359426,0.0,0.0,0.0,-0.0094085652381181,60.0,1.835365653038025,0.0,-7.221056819162186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49169921875,0.0,0.0,9.653726738179104e-05,297.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916076660156,0.0,0.0,0.0001016583919408,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.49169921875,0.0,0.0,7.508454291382805e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4918212890625,0.0,0.0,0.0001016583919408,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.499267578125,0.0,0.0,0.0004822236369363,293.48077392578125,294.1499938964844,295.9425354003906,293.71630859375,295.58056640625,295.9013366699219,293.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028593047522,9.207438367297982e-09,0.0010285838507115,-0.0231717973947525,0.0,0.0,0.0,-0.0093773417174816,60.0,1.8425496816635127,0.0,-7.213498776081907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49169921875,0.0,0.0,9.653726738179104e-05,297.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916076660156,0.0,0.0,0.0001016583919408,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.49169921875,0.0,0.0,7.508454291382805e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4918212890625,0.0,0.0,0.0001016583919408,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.499267578125,0.0,0.0,0.0004822236369363,293.48077392578125,294.1499938964844,295.9425354003906,293.71630859375,295.58056640625,295.9013366699219,293.33953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028593047522,9.207438367297982e-09,0.0010285838507115,-0.0231717973947525,0.0,0.0,0.0,-0.0093773417174816,60.0,1.8425496816635127,0.0,-7.213498776081907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4900817871094,0.0,0.0,9.646939724916592e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4900207519531,0.0,0.0,0.0001015869202092,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4900817871094,0.0,0.0,7.503175584133714e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4902038574219,0.0,0.0,0.0001015869202092,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49755859375,0.0,0.0,0.0004818846064154,293.47869873046875,294.1499938964844,295.95001220703125,293.71905517578125,295.58721923828125,295.91473388671875,293.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278691770508,9.122874899958331e-09,0.0010278600966557,-0.0229503791779279,0.0,0.0,0.0,-0.0093354173004627,60.0,1.846834421157837,0.0,-7.203359331242609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4900817871094,0.0,0.0,9.646939724916592e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4900207519531,0.0,0.0,0.0001015869202092,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4900817871094,0.0,0.0,7.503175584133714e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4902038574219,0.0,0.0,0.0001015869202092,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.49755859375,0.0,0.0,0.0004818846064154,293.47869873046875,294.1499938964844,295.95001220703125,293.71905517578125,295.58721923828125,295.91473388671875,293.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278691770508,9.122874899958331e-09,0.0010278600966557,-0.0229503791779279,0.0,0.0,0.0,-0.0093354173004627,60.0,1.846834421157837,0.0,-7.203359331242609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4885559082031,0.0,0.0,9.641543147154152e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4884948730469,0.0,0.0,0.0001015300877043,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4885559082031,0.0,0.0,7.498978084186092e-05,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4886779785156,0.0,0.0,0.0001015300877043,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4959411621094,0.0,0.0,0.0004816150467377,293.4767150878906,294.1499938964844,295.95513916015625,293.7207946777344,295.5935974121094,295.9253234863281,293.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272943181917,9.055637129051776e-09,0.0010272852377966,-0.0227743200957775,0.0,0.0,0.0,-0.0093020852655172,60.0,1.8496073484420776,0.0,-7.195302487161825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4884948730469,0.0,0.0,9.641317592468111e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4884033203125,0.0,0.0,0.0001015277157421,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4884948730469,0.0,0.0,7.49880273360759e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4886169433594,0.0,0.0,0.0001015277157421,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4958801269531,0.0,0.0,0.0004816037835553,293.47662353515625,294.1499938964844,295.955322265625,293.7208557128906,295.5938415527344,295.9257507324219,293.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272703366354,9.052827820710265e-09,0.0010272612562403,-0.0227669645100832,0.0,0.0,0.0,-0.0093006929382681,60.0,1.8497228622436523,0.0,-7.194965689905075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4869079589844,0.0,0.0,9.638052142690869e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4868469238281,0.0,0.0,0.0001014933295664,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4869384765625,0.0,0.0,7.496262696804479e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4870300292969,0.0,0.0,0.0001014933295664,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49420166015625,0.0,0.0,0.0004814406565856,293.474609375,294.1499938964844,295.9595642089844,293.72247314453125,295.6004333496094,295.93505859375,293.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269221384078,9.01214214366064e-09,0.001026913174428,-0.0226604305207729,0.0,0.0,0.0,-0.0092805214226245,60.0,1.851691007614136,0.0,-7.190092787823232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4869079589844,0.0,0.0,9.638052142690869e-05,297.077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4868469238281,0.0,0.0,0.0001014933295664,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4869384765625,0.0,0.0,7.496262696804479e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4870300292969,0.0,0.0,0.0001014933295664,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49420166015625,0.0,0.0,0.0004814406565856,293.474609375,294.1499938964844,295.9595642089844,293.72247314453125,295.6004333496094,295.93505859375,293.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269221384078,9.01214214366064e-09,0.001026913174428,-0.0226604305207729,0.0,0.0,0.0,-0.0092805214226245,60.0,1.851691007614136,0.0,-7.190092787823232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.48614501953125,0.0,0.0,9.63746424531564e-05,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4860534667969,0.0,0.0,0.0001014871377265,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.48614501953125,0.0,0.0,7.495805039070547e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4862670898437,0.0,0.0,0.0001014871377265,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4933776855469,0.0,0.0,0.0004814112908206,293.4736022949219,294.1499938964844,295.9613037109375,293.7232360839844,295.60369873046875,295.93896484375,293.34375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268605547025,9.004820000768632e-09,0.0010268514743074,-0.0226412545889616,0.0,0.0,0.0,-0.0092768967151641,60.0,1.852475881576538,0.0,-7.189215978087304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
