time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853515625,0.0,0.0,9.63717102422379e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4852905273437,0.0,0.0,0.0001014840527204,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853515625,0.0,0.0,7.495577301597223e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4854736328125,0.0,0.0,0.0001014840527204,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4925537109375,0.0,0.0,0.0004813966515939,293.4726257324219,294.1499938964844,295.9627990722656,293.72393798828125,295.60693359375,295.94268798828125,293.3443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268295882269,9.001167811106825e-09,0.0010268206242471,-0.0226316917687654,0.0,0.0,0.0,-0.0092750880867242,60.0,1.8532110452651973,0.0,-7.188778283762076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4838256835937,0.0,0.0,9.638060873840004e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4837341308594,0.0,0.0,0.0001014934168779,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4838256835937,0.0,0.0,7.496269245166332e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4839172363281,0.0,0.0,0.0001014934168779,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4909362792969,0.0,0.0,0.000481441093143,293.4706420898437,294.1499938964844,295.9651184082031,293.7252502441406,295.6134033203125,295.9491577148437,293.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269224876537,9.012252277784684e-09,0.0010269134072586,-0.022660719230771,0.0,0.0,0.0,-0.0092805735766887,60.0,1.854474663734436,0.0,-7.190105577592476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4838256835937,0.0,0.0,9.638060873840004e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4837341308594,0.0,0.0,0.0001014934168779,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4838256835937,0.0,0.0,7.496269245166332e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4839172363281,0.0,0.0,0.0001014934168779,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4909362792969,0.0,0.0,0.000481441093143,293.4706420898437,294.1499938964844,295.9651184082031,293.7252502441406,295.6134033203125,295.9491577148437,293.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269224876537,9.012252277784684e-09,0.0010269134072586,-0.022660719230771,0.0,0.0,0.0,-0.0092805735766887,60.0,1.854474663734436,0.0,-7.190105577592476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822998046875,0.0,0.0,9.642323129810392e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.48223876953125,0.0,0.0,0.0001015383022604,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822998046875,0.0,0.0,7.499584899051115e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.482421875,0.0,0.0,0.0001015383022604,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48931884765625,0.0,0.0,0.0004816540167666,293.46875,294.1499938964844,295.966552734375,293.7264099121094,295.61968994140625,295.95318603515625,293.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273770894855,9.065360018212232e-09,0.0010273680090904,-0.0227997805923223,0.0,0.0,0.0,-0.0093069029971957,60.0,1.8553203344345093,0.0,-7.196467066705736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822998046875,0.0,0.0,9.642323129810392e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.48223876953125,0.0,0.0,0.0001015383022604,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4822998046875,0.0,0.0,7.499584899051115e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.482421875,0.0,0.0,0.0001015383022604,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48931884765625,0.0,0.0,0.0004816540167666,293.46875,294.1499938964844,295.966552734375,293.7264099121094,295.61968994140625,295.95318603515625,293.3468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273770894855,9.065360018212232e-09,0.0010273680090904,-0.0227997805923223,0.0,0.0,0.0,-0.0093069029971957,60.0,1.8553203344345093,0.0,-7.196467066705736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48077392578125,0.0,0.0,9.647260594647378e-05,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.480712890625,0.0,0.0,0.0001015903035295,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808044433594,0.0,0.0,7.503425149479881e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808959960937,0.0,0.0,0.0001015903035295,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4877319335937,0.0,0.0,0.0004819006426259,293.46685791015625,294.1499938964844,295.9672546386719,293.7274169921875,295.6259155273437,295.9569702148437,293.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279029374942,9.126878808274341e-09,0.0010278937406837,-0.0229608621448278,0.0,0.0,0.0,-0.0093373991549015,60.0,1.856113314628601,0.0,-7.203839658131983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.48077392578125,0.0,0.0,9.647260594647378e-05,297.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.480712890625,0.0,0.0,0.0001015903035295,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808044433594,0.0,0.0,7.503425149479881e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4808959960937,0.0,0.0,0.0001015903035295,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4877319335937,0.0,0.0,0.0004819006426259,293.46685791015625,294.1499938964844,295.9672546386719,293.7274169921875,295.6259155273437,295.9569702148437,293.3480529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279029374942,9.126878808274341e-09,0.0010278937406837,-0.0229608621448278,0.0,0.0,0.0,-0.0093373991549015,60.0,1.856113314628601,0.0,-7.203839658131983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4792785644531,0.0,0.0,9.654239693190902e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4792175292969,0.0,0.0,0.0001016637907014,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47930908203125,0.0,0.0,7.508853013860062e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794006347656,0.0,0.0,0.0001016637907014,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.48614501953125,0.0,0.0,0.000482249277411,293.4649658203125,294.1499938964844,295.9672546386719,293.7283020019531,295.6320495605469,295.9598693847656,293.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028646249324,9.213833251919825e-09,0.0010286370525136,-0.0231885462999343,0.0,0.0,0.0,-0.009380504488945,60.0,1.8567454814910889,0.0,-7.214266162236528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4792785644531,0.0,0.0,9.654239693190902e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4792175292969,0.0,0.0,0.0001016637907014,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.47930908203125,0.0,0.0,7.508853013860062e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4794006347656,0.0,0.0,0.0001016637907014,297.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.48614501953125,0.0,0.0,0.000482249277411,293.4649658203125,294.1499938964844,295.9672546386719,293.7283020019531,295.6320495605469,295.9598693847656,293.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028646249324,9.213833251919825e-09,0.0010286370525136,-0.0231885462999343,0.0,0.0,0.0,-0.009380504488945,60.0,1.8567454814910889,0.0,-7.214266162236528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4785461425781,0.0,0.0,9.658560156822205e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784851074219,0.0,0.0,0.0001017092945403,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4785461425781,0.0,0.0,7.512213778682053e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4786682128906,0.0,0.0,0.0001017092945403,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853515625,0.0,0.0,0.0004824650823138,293.46405029296875,294.1499938964844,295.9670104980469,293.7286682128906,295.63507080078125,295.9609069824219,293.34991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291080689057,9.267665745937848e-09,0.0010290988720953,-0.0233294963836669,0.0,0.0,0.0,-0.0094071999192237,60.0,1.856995701789856,0.0,-7.220724995704586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4778137207031,0.0,0.0,9.6632560598664e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4777526855469,0.0,0.0,0.0001017587419482,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4778137207031,0.0,0.0,7.515865581808612e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4779357910156,0.0,0.0,0.0001017587419482,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4845886230469,0.0,0.0,0.0004826996591873,293.463134765625,294.1499938964844,295.96661376953125,293.72900390625,295.6380615234375,295.9617614746094,293.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296085383743,9.326170058443496e-09,0.0010295992251485,-0.0234826821833848,0.0,0.0,0.0,-0.0094362031668424,60.0,1.8572230339050293,0.0,-7.227747289562103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4763488769531,0.0,0.0,9.673708700574934e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4762878417969,0.0,0.0,0.000101868812635,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4763488769531,0.0,0.0,7.5239957368467e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4764404296875,0.0,0.0,0.000101868812635,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830322265625,0.0,0.0,0.0004832217819057,293.4613037109375,294.1499938964844,295.9654541015625,293.7296142578125,295.6439819335937,295.9629211425781,293.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307203046977,9.456403660124124e-09,0.0010307108750566,-0.0238236729055643,0.0,0.0,0.0,-0.0095007549971342,60.0,1.8576265573501587,0.0,-7.243392730060806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4763488769531,0.0,0.0,9.673708700574934e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4762878417969,0.0,0.0,0.000101868812635,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4763488769531,0.0,0.0,7.5239957368467e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4764404296875,0.0,0.0,0.000101868812635,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4830322265625,0.0,0.0,0.0004832217819057,293.4613037109375,294.1499938964844,295.9654541015625,293.7296142578125,295.6439819335937,295.9629211425781,293.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307203046977,9.456403660124124e-09,0.0010307108750566,-0.0238236729055643,0.0,0.0,0.0,-0.0095007549971342,60.0,1.8576265573501587,0.0,-7.243392730060806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4748840332031,0.0,0.0,9.686273551778868e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4748229980469,0.0,0.0,0.0001020011259242,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.47491455078125,0.0,0.0,7.53376807551831e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4750061035156,0.0,0.0,0.0001020011259242,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4814758300781,0.0,0.0,0.0004838494060095,293.45953369140625,294.1499938964844,295.9638061523437,293.7300720214844,295.64971923828125,295.9630126953125,293.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320596629753,9.61294777113153e-09,0.0010320500005036,-0.0242335423827171,0.0,0.0,0.0,-0.009578363969922,60.0,1.8579500913619995,0.0,-7.262220691472977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4748840332031,0.0,0.0,9.686273551778868e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4748229980469,0.0,0.0,0.0001020011259242,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.47491455078125,0.0,0.0,7.53376807551831e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4750061035156,0.0,0.0,0.0001020011259242,297.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4814758300781,0.0,0.0,0.0004838494060095,293.45953369140625,294.1499938964844,295.9638061523437,293.7300720214844,295.64971923828125,295.9630126953125,293.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320596629753,9.61294777113153e-09,0.0010320500005036,-0.0242335423827171,0.0,0.0,0.0,-0.009578363969922,60.0,1.8579500913619995,0.0,-7.262220691472977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47344970703125,0.0,0.0,9.699873044155538e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.473388671875,0.0,0.0,0.000102144331322,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4734802246094,0.0,0.0,7.544345135102049e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4735717773437,0.0,0.0,0.000102144331322,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47998046875,0.0,0.0,0.0004845287185162,293.457763671875,294.1499938964844,295.9617614746094,293.7304077148437,295.6553649902344,295.96270751953125,293.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335079859942,9.782386456436145e-09,0.0010334982071071,-0.0246771574020385,0.0,0.0,0.0,-0.0096623580902814,60.0,1.8582704067230225,0.0,-7.282627478844006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.47344970703125,0.0,0.0,9.699873044155538e-05,297.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.473388671875,0.0,0.0,0.000102144331322,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4734802246094,0.0,0.0,7.544345135102049e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4735717773437,0.0,0.0,0.000102144331322,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47998046875,0.0,0.0,0.0004845287185162,293.457763671875,294.1499938964844,295.9617614746094,293.7304077148437,295.6553649902344,295.96270751953125,293.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335079859942,9.782386456436145e-09,0.0010334982071071,-0.0246771574020385,0.0,0.0,0.0,-0.0096623580902814,60.0,1.8582704067230225,0.0,-7.282627478844006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720458984375,0.0,0.0,9.715306077850984e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.47198486328125,0.0,0.0,0.0001023068543872,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720458984375,0.0,0.0,7.556349009973928e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721374511719,0.0,0.0,0.0001023068543872,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784545898437,0.0,0.0,0.0004852996498811,293.4560546875,294.1499938964844,295.9594116210937,293.73065185546875,295.66082763671875,295.9615478515625,293.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351528180763,9.9746761961228e-09,0.0010351428063586,-0.0251805856823921,0.0,0.0,0.0,-0.0097576864063739,60.0,1.858587384223938,0.0,-7.305821014824687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720458984375,0.0,0.0,9.715306077850984e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.47198486328125,0.0,0.0,0.0001023068543872,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4720458984375,0.0,0.0,7.556349009973928e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721374511719,0.0,0.0,0.0001023068543872,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784545898437,0.0,0.0,0.0004852996498811,293.4560546875,294.1499938964844,295.9594116210937,293.73065185546875,295.66082763671875,295.9615478515625,293.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351528180763,9.9746761961228e-09,0.0010351428063586,-0.0251805856823921,0.0,0.0,0.0,-0.0097576864063739,60.0,1.858587384223938,0.0,-7.305821014824687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4713439941406,0.0,0.0,9.72329216892831e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4712829589844,0.0,0.0,0.0001023909426294,297.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4713439941406,0.0,0.0,7.562560494989157e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.471435546875,0.0,0.0,0.0001023909426294,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47772216796875,0.0,0.0,0.0004856985469814,293.4552001953125,294.1499938964844,295.9581298828125,293.730712890625,295.6635437011719,295.9609069824219,293.3562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360050946474,1.0074172607232867e-08,0.0010359949665144,-0.025441063567996,0.0,0.0,0.0,-0.0098070185631513,60.0,1.8587660789489744,0.0,-7.317835581943656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706420898437,0.0,0.0,9.73166897892952e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4705810546875,0.0,0.0,0.0001024791636154,297.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4706420898437,0.0,0.0,7.569076115032658e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4707336425781,0.0,0.0,0.0001024791636154,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4769897460937,0.0,0.0,0.0004861170309595,293.454345703125,294.1499938964844,295.9568176269531,293.7307434082031,295.66619873046875,295.9600830078125,293.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368975345045,1.0178546894223928e-08,0.0010368874063715,-0.0257143080234527,0.0,0.0,0.0,-0.0098587600514292,60.0,1.8589624166488647,0.0,-7.330451268217075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46923828125,0.0,0.0,9.749026503413916e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4691772460937,0.0,0.0,0.0001026619429467,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.46923828125,0.0,0.0,7.582575926790014e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4693603515625,0.0,0.0,0.0001026619429467,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4754943847656,0.0,0.0,0.0004869840631727,293.4526672363281,294.1499938964844,295.9540710449219,293.7307434082031,295.67144775390625,295.958251953125,293.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387451620772,1.0394807681279872e-08,0.0010387348011136,-0.0262804497033357,0.0,0.0,0.0,-0.0099659608677029,60.0,1.859390377998352,0.0,-7.356623399346064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46923828125,0.0,0.0,9.749026503413916e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4691772460937,0.0,0.0,0.0001026619429467,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.46923828125,0.0,0.0,7.582575926790014e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4693603515625,0.0,0.0,0.0001026619429467,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4754943847656,0.0,0.0,0.0004869840631727,293.4526672363281,294.1499938964844,295.9540710449219,293.7307434082031,295.67144775390625,295.958251953125,293.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387451620772,1.0394807681279872e-08,0.0010387348011136,-0.0262804497033357,0.0,0.0,0.0,-0.0099659608677029,60.0,1.859390377998352,0.0,-7.356623399346064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678649902344,0.0,0.0,9.76772207650356e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678039550781,0.0,0.0,0.0001028588158078,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678955078125,0.0,0.0,7.59711692808196e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4679870605469,0.0,0.0,0.0001028588158078,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4740600585937,0.0,0.0,0.0004879179468844,293.4510192871094,294.1499938964844,295.95123291015625,293.7306213378906,295.6764831542969,295.9559326171875,293.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407377267256,1.0627740465452009e-08,0.0010407271329313,-0.0268902033567428,0.0,0.0,0.0,-0.0100814383476972,60.0,1.859938621520996,0.0,-7.384866052007055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678649902344,0.0,0.0,9.76772207650356e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678039550781,0.0,0.0,0.0001028588158078,297.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678955078125,0.0,0.0,7.59711692808196e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4679870605469,0.0,0.0,0.0001028588158078,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4740600585937,0.0,0.0,0.0004879179468844,293.4510192871094,294.1499938964844,295.95123291015625,293.7306213378906,295.6764831542969,295.9559326171875,293.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407377267256,1.0627740465452009e-08,0.0010407271329313,-0.0268902033567428,0.0,0.0,0.0,-0.0100814383476972,60.0,1.859938621520996,0.0,-7.384866052007055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4665222167969,0.0,0.0,9.786809096112847e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4664611816406,0.0,0.0,0.0001030598068609,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4665222167969,0.0,0.0,7.61196279199794e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46661376953125,0.0,0.0,0.0001030598068609,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4726257324219,0.0,0.0,0.0004888713592663,293.4493713378906,294.1499938964844,295.9483642578125,293.7304077148437,295.68145751953125,295.9535217285156,293.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427709203213,1.0865550237326715e-08,0.001042759977281,-0.0275126956403255,0.0,0.0,0.0,-0.0101993279531598,60.0,1.860551118850708,0.0,-7.41375529855759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4665222167969,0.0,0.0,9.786809096112847e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4664611816406,0.0,0.0,0.0001030598068609,297.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4665222167969,0.0,0.0,7.61196279199794e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46661376953125,0.0,0.0,0.0001030598068609,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4726257324219,0.0,0.0,0.0004888713592663,293.4493713378906,294.1499938964844,295.9483642578125,293.7304077148437,295.68145751953125,295.9535217285156,293.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427709203213,1.0865550237326715e-08,0.001042759977281,-0.0275126956403255,0.0,0.0,0.0,-0.0101993279531598,60.0,1.860551118850708,0.0,-7.41375529855759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4651794433594,0.0,0.0,9.80670884018764e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4651184082031,0.0,0.0,0.0001032693689921,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4651794433594,0.0,0.0,7.62744020903483e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652709960937,0.0,0.0,0.0001032693689921,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47119140625,0.0,0.0,0.0004898654296994,293.4477844238281,294.1499938964844,295.9455871582031,293.7300720214844,295.68621826171875,295.9508972167969,293.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044891658239,1.1113492348613365e-08,0.0010448805987834,-0.0281616747379302,0.0,0.0,0.0,-0.0103222457692027,60.0,1.86134684085846,0.0,-7.443935601259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4651794433594,0.0,0.0,9.80670884018764e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4651184082031,0.0,0.0,0.0001032693689921,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4651794433594,0.0,0.0,7.62744020903483e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652709960937,0.0,0.0,0.0001032693689921,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.47119140625,0.0,0.0,0.0004898654296994,293.4477844238281,294.1499938964844,295.9455871582031,293.7300720214844,295.68621826171875,295.9508972167969,293.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044891658239,1.1113492348613365e-08,0.0010448805987834,-0.0281616747379302,0.0,0.0,0.0,-0.0103222457692027,60.0,1.86134684085846,0.0,-7.443935601259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4645080566406,0.0,0.0,9.81675329967402e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4644470214844,0.0,0.0,0.000103375139588,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4645080566406,0.0,0.0,7.63525313232094e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.464599609375,0.0,0.0,0.000103375139588,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4704895019531,0.0,0.0,0.0004903671797364,293.447021484375,294.1499938964844,295.9442443847656,293.7298889160156,295.6885681152344,295.9495849609375,293.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459626791998,1.1238645569733308e-08,0.0010459515033289,-0.0284892451018095,0.0,0.0,0.0,-0.0103842932730913,60.0,1.86179518699646,0.0,-7.45919237488124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4638366699219,0.0,0.0,9.82684941845946e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4637756347656,0.0,0.0,0.0001034814558806,297.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4638671875,0.0,0.0,7.643104618182406e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.46392822265625,0.0,0.0,0.0001034814558806,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.46978759765625,0.0,0.0,0.0004908714909106,293.4462280273437,294.1499938964844,295.94293212890625,293.72967529296875,295.6908569335937,295.9482727050781,293.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470383567735,1.136443117388808e-08,0.001047026948072,-0.0288184620440006,0.0,0.0,0.0,-0.0104466499760746,60.0,1.862284779548645,0.0,-7.474542940144603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625244140625,0.0,0.0,9.847106412053108e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46246337890625,0.0,0.0,0.000103694772406,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625549316406,0.0,0.0,7.658859976800159e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4626159667969,0.0,0.0,0.000103694772406,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4684143066406,0.0,0.0,0.0004918833146803,293.4447021484375,294.1499938964844,295.9405212402344,293.7291564941406,295.6954040527344,295.9456787109375,293.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491958819329,1.1616819506343744e-08,0.0010491843568161,-0.0294790100306272,0.0,0.0,0.0,-0.0105717657133936,60.0,1.863361120223999,0.0,-7.505390442474892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625244140625,0.0,0.0,9.847106412053108e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46246337890625,0.0,0.0,0.000103694772406,297.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4625549316406,0.0,0.0,7.658859976800159e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4626159667969,0.0,0.0,0.000103694772406,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4684143066406,0.0,0.0,0.0004918833146803,293.4447021484375,294.1499938964844,295.9405212402344,293.7291564941406,295.6954040527344,295.9456787109375,293.3645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491958819329,1.1616819506343744e-08,0.0010491843568161,-0.0294790100306272,0.0,0.0,0.0,-0.0105717657133936,60.0,1.863361120223999,0.0,-7.505390442474892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46124267578125,0.0,0.0,9.867220069281756e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.461181640625,0.0,0.0,0.0001039065755321,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.46124267578125,0.0,0.0,7.674504740862176e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4613342285156,0.0,0.0,0.0001039065755321,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.467041015625,0.0,0.0,0.0004928880953229,293.4432067871094,294.1499938964844,295.9383850097656,293.72857666015625,295.6997985839844,295.9433288574219,293.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513393208384,1.1867428817424752e-08,0.0010513274464756,-0.0301348604261875,0.0,0.0,0.0,-0.0106960041448473,60.0,1.86466121673584,0.0,-7.536083046488784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.46124267578125,0.0,0.0,9.867220069281756e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.461181640625,0.0,0.0,0.0001039065755321,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.46124267578125,0.0,0.0,7.674504740862176e-05,297.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4613342285156,0.0,0.0,0.0001039065755321,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.467041015625,0.0,0.0,0.0004928880953229,293.4432067871094,294.1499938964844,295.9383850097656,293.72857666015625,295.6997985839844,295.9433288574219,293.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513393208384,1.1867428817424752e-08,0.0010513274464756,-0.0301348604261875,0.0,0.0,0.0,-0.0106960041448473,60.0,1.86466121673584,0.0,-7.536083046488784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4599609375,0.0,0.0,9.887131454888733e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598999023437,0.0,0.0,0.0001041162540786,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4599609375,0.0,0.0,7.689990889048204e-05,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4600524902344,0.0,0.0,0.0001041162540786,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656982421875,0.0,0.0,0.000493882689625,293.44171142578125,294.1499938964844,295.9366149902344,293.7279052734375,295.7041015625,295.9411926269531,293.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534607572481,1.2115509484544873e-08,0.0010534486500546,-0.0307840574532747,0.0,0.0,0.0,-0.010818988084793,60.0,1.8660917282104488,0.0,-7.566527671087897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4599609375,0.0,0.0,9.887131454888733e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4598999023437,0.0,0.0,0.0001041162540786,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4599609375,0.0,0.0,7.689990889048204e-05,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4600524902344,0.0,0.0,0.0001041162540786,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656982421875,0.0,0.0,0.000493882689625,293.44171142578125,294.1499938964844,295.9366149902344,293.7279052734375,295.7041015625,295.9411926269531,293.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534607572481,1.2115509484544873e-08,0.0010534486500546,-0.0307840574532747,0.0,0.0,0.0,-0.010818988084793,60.0,1.8660917282104488,0.0,-7.566527671087897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4587097167969,0.0,0.0,9.906709601636976e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4586486816406,0.0,0.0,0.0001043224256136,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4587097167969,0.0,0.0,7.705218740738928e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.45880126953125,0.0,0.0,0.0001043224256136,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46435546875,0.0,0.0,0.0004948606947436,293.44024658203125,294.1499938964844,295.935302734375,293.7271728515625,295.7083740234375,295.9392395019531,293.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555472690612,1.2359450352050771e-08,0.001055534929037,-0.031422384083271,0.0,0.0,0.0,-0.010939922183752,60.0,1.867679119110108,0.0,-7.596523943220745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4587097167969,0.0,0.0,9.906709601636976e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4586486816406,0.0,0.0,0.0001043224256136,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4587097167969,0.0,0.0,7.705218740738928e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.45880126953125,0.0,0.0,0.0001043224256136,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.46435546875,0.0,0.0,0.0004948606947436,293.44024658203125,294.1499938964844,295.935302734375,293.7271728515625,295.7083740234375,295.9392395019531,293.3684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555472690612,1.2359450352050771e-08,0.001055534929037,-0.031422384083271,0.0,0.0,0.0,-0.010939922183752,60.0,1.867679119110108,0.0,-7.596523943220745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45806884765625,0.0,0.0,9.916065027937292e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4580078125,0.0,0.0,0.0001044209420797,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.45806884765625,0.0,0.0,7.712494698353112e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4581604003906,0.0,0.0,0.0001044209420797,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.46368408203125,0.0,0.0,0.0004953279858455,293.4395446777344,294.1499938964844,295.9348449707031,293.7267761230469,295.71044921875,295.9385070800781,293.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565430857241,1.2476012223316957e-08,0.0010565306292846,-0.0317273810505867,0.0,0.0,0.0,-0.0109977014362812,60.0,1.868636131286621,0.0,-7.610878327568572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574584960937,0.0,0.0,9.925402264343576e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4573974609375,0.0,0.0,0.0001045192693709,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4574584960937,0.0,0.0,7.71975755924359e-05,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4575500488281,0.0,0.0,0.0001045192693709,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4630126953125,0.0,0.0,0.0004957944038324,293.4388427734375,294.1499938964844,295.9345092773437,293.7263488769531,295.7125244140625,295.93780517578125,293.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575378546491,1.2592351161799796e-08,0.001057525165379,-0.0320317856967449,0.0,0.0,0.0,-0.0110553745180368,60.0,1.8695977926254272,0.0,-7.625218501061681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
