time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4562072753906,0.0,0.0,9.943520853994414e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4561462402344,0.0,0.0,0.0001047100668074,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4562072753906,0.0,0.0,7.73384963395074e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.456298828125,0.0,0.0,0.0001047100668074,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4617004394531,0.0,0.0,0.0004966994747519,293.4374084472656,294.1499938964844,295.934326171875,293.7254638671875,295.7166442871094,295.9366760253906,293.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594699997454,1.2818101247091818e-08,0.0010594570776447,-0.0326224416494369,0.0,0.0,0.0,-0.0111672962084412,60.0,1.8716771602630613,0.0,-7.65308314498725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4562072753906,0.0,0.0,9.943520853994414e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4561462402344,0.0,0.0,0.0001047100668074,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4562072753906,0.0,0.0,7.73384963395074e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.456298828125,0.0,0.0,0.0001047100668074,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4617004394531,0.0,0.0,0.0004966994747519,293.4374084472656,294.1499938964844,295.934326171875,293.7254638671875,295.7166442871094,295.9366760253906,293.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594699997454,1.2818101247091818e-08,0.0010594570776447,-0.0326224416494369,0.0,0.0,0.0,-0.0111672962084412,60.0,1.8716771602630613,0.0,-7.65308314498725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4549865722656,0.0,0.0,9.96007220237516e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4549560546875,0.0,0.0,0.0001048843550961,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4550170898437,0.0,0.0,7.746722258161753e-05,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.455078125,0.0,0.0,0.0001048843550961,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4604187011719,0.0,0.0,0.0004975261981599,293.43603515625,294.1499938964844,295.9347839355469,293.7245483398437,295.7206726074219,295.9364318847656,293.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612325277179,1.3024318512577793e-08,0.0010612194892019,-0.0331619642674922,0.0,0.0,0.0,-0.0112695228308439,60.0,1.874184012413025,0.0,-7.67858097106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4549865722656,0.0,0.0,9.96007220237516e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4549560546875,0.0,0.0,0.0001048843550961,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4550170898437,0.0,0.0,7.746722258161753e-05,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.455078125,0.0,0.0,0.0001048843550961,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4604187011719,0.0,0.0,0.0004975261981599,293.43603515625,294.1499938964844,295.9347839355469,293.7245483398437,295.7206726074219,295.9364318847656,293.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612325277179,1.3024318512577793e-08,0.0010612194892019,-0.0331619642674922,0.0,0.0,0.0,-0.0112695228308439,60.0,1.874184012413025,0.0,-7.67858097106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45379638671875,0.0,0.0,9.97595489025116e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537353515625,0.0,0.0,0.0001050516075338,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45379638671875,0.0,0.0,7.759076106594875e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4538879394531,0.0,0.0,0.0001050516075338,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4591369628906,0.0,0.0,0.0004983195685781,293.4346923828125,294.1499938964844,295.93603515625,293.7235412597656,295.72467041015625,295.9364624023437,293.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629268363118,1.3222213546271178e-08,0.0010629135649651,-0.033679686486721,0.0,0.0,0.0,-0.011367636732757,60.0,1.8768342733383176,0.0,-7.703089721644575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45379638671875,0.0,0.0,9.97595489025116e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4537353515625,0.0,0.0,0.0001050516075338,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.45379638671875,0.0,0.0,7.759076106594875e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4538879394531,0.0,0.0,0.0001050516075338,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4591369628906,0.0,0.0,0.0004983195685781,293.4346923828125,294.1499938964844,295.93603515625,293.7235412597656,295.72467041015625,295.9364624023437,293.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629268363118,1.3222213546271178e-08,0.0010629135649651,-0.033679686486721,0.0,0.0,0.0,-0.011367636732757,60.0,1.8768342733383176,0.0,-7.703089721644575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4526062011719,0.0,0.0,9.99009789666161e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525451660156,0.0,0.0,0.0001052005463861,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4526062011719,0.0,0.0,7.77007662691176e-05,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.45269775390625,0.0,0.0,0.0001052005463861,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4578857421875,0.0,0.0,0.0004990260931663,293.433349609375,294.1499938964844,295.9380798339844,293.7225036621094,295.7286682128906,295.9373779296875,293.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644323192536,1.33984334738102e-08,0.0010644189314916,-0.0341406799852848,0.0,0.0,0.0,-0.0114549892023205,60.0,1.8798779249191284,0.0,-7.724947437282027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4526062011719,0.0,0.0,9.99009789666161e-05,297.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525451660156,0.0,0.0,0.0001052005463861,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4526062011719,0.0,0.0,7.77007662691176e-05,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.45269775390625,0.0,0.0,0.0001052005463861,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4578857421875,0.0,0.0,0.0004990260931663,293.433349609375,294.1499938964844,295.9380798339844,293.7225036621094,295.7286682128906,295.9373779296875,293.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644323192536,1.33984334738102e-08,0.0010644189314916,-0.0341406799852848,0.0,0.0,0.0,-0.0114549892023205,60.0,1.8798779249191284,0.0,-7.724947437282027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520263671875,0.0,0.0,9.99645417323336e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.45196533203125,0.0,0.0,0.0001052674779202,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520263671875,0.0,0.0,7.775019912514836e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4521179199219,0.0,0.0,0.0001052674779202,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.457275390625,0.0,0.0,0.0004993435577489,293.4327087402344,294.1499938964844,295.939453125,293.7219543457031,295.73065185546875,295.93817138671875,293.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651084594428,1.3477626126245925e-08,0.0010650949552655,-0.0343478433787822,0.0,0.0,0.0,-0.0114942425861954,60.0,1.8815497159957888,0.0,-7.734779927659474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4514465332031,0.0,0.0,0.0001000255579128,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4513854980469,0.0,0.0,0.000105331724626,297.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4514465332031,0.0,0.0,7.779765292070806e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515075683594,0.0,0.0,0.000105331724626,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4566650390625,0.0,0.0,0.0004996483912691,293.4320678710937,294.1499938964844,295.9410400390625,293.7214050292969,295.7326354980469,295.9390869140625,293.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657585225999,1.3553647981723316e-08,0.0010657450184226,-0.034546710550785,0.0,0.0,0.0,-0.0115319294854998,60.0,1.883273959159851,0.0,-7.744225172245933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4502868652344,0.0,0.0,0.0001001358468784,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4502258300781,0.0,0.0,0.0001054478634614,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4502868652344,0.0,0.0,7.788343646097928e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4503479003906,0.0,0.0,0.0001054478634614,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4554138183594,0.0,0.0,0.000500199268572,293.4307861328125,294.1499938964844,295.94500732421875,293.7202453613281,295.7366027832031,295.9414367675781,293.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669359471648,1.36910660586409e-08,0.0010669223265722,-0.0349061638116836,0.0,0.0,0.0,-0.0116000650450587,60.0,1.8869471549987795,0.0,-7.761312303955492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4502868652344,0.0,0.0,0.0001001358468784,297.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4502258300781,0.0,0.0,0.0001054478634614,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4502868652344,0.0,0.0,7.788343646097928e-05,297.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4503479003906,0.0,0.0,0.0001054478634614,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4554138183594,0.0,0.0,0.000500199268572,293.4307861328125,294.1499938964844,295.94500732421875,293.7202453613281,295.7366027832031,295.9414367675781,293.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669359471648,1.36910660586409e-08,0.0010669223265722,-0.0349061638116836,0.0,0.0,0.0,-0.0116000650450587,60.0,1.8869471549987795,0.0,-7.761312303955492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491882324219,0.0,0.0,0.0001001941345748,297.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491271972656,0.0,0.0,0.0001055092507158,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491882324219,0.0,0.0,7.792877295287326e-05,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4492492675781,0.0,0.0,0.0001055092507158,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4542541503906,0.0,0.0,0.0005004904814995,293.4295654296875,294.1499938964844,295.95001220703125,293.71905517578125,295.7406311035156,295.9452514648437,293.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675553930923,1.3763693296198198e-08,0.0010675416560843,-0.035096138715744,0.0,0.0,0.0,-0.0116360606625676,60.0,1.890514612197876,0.0,-7.77035040755436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491882324219,0.0,0.0,0.0001001941345748,297.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491271972656,0.0,0.0,0.0001055092507158,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4491882324219,0.0,0.0,7.792877295287326e-05,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4492492675781,0.0,0.0,0.0001055092507158,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4542541503906,0.0,0.0,0.0005004904814995,293.4295654296875,294.1499938964844,295.95001220703125,293.71905517578125,295.7406311035156,295.9452514648437,293.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675553930923,1.3763693296198198e-08,0.0010675416560843,-0.035096138715744,0.0,0.0,0.0,-0.0116360606625676,60.0,1.890514612197876,0.0,-7.77035040755436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44805908203125,0.0,0.0,0.000100271012343,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.447998046875,0.0,0.0,0.0001055902030202,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44805908203125,0.0,0.0,7.798856677254662e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4481506347656,0.0,0.0,0.0001055902030202,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530639648437,0.0,0.0,0.0005008744774386,293.4283752441406,294.1499938964844,295.9549865722656,293.7171936035156,295.74462890625,295.9489440917969,293.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683794971555,1.3859485115119696e-08,0.0010683656437322,-0.0353466942906379,0.0,0.0,0.0,-0.0116835739463567,60.0,1.8943637609481807,0.0,-7.782279709545038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44805908203125,0.0,0.0,0.000100271012343,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.447998046875,0.0,0.0,0.0001055902030202,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44805908203125,0.0,0.0,7.798856677254662e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4481506347656,0.0,0.0,0.0001055902030202,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4530639648437,0.0,0.0,0.0005008744774386,293.4283752441406,294.1499938964844,295.9549865722656,293.7171936035156,295.74462890625,295.9489440917969,293.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683794971555,1.3859485115119696e-08,0.0010683656437322,-0.0353466942906379,0.0,0.0,0.0,-0.0116835739463567,60.0,1.8943637609481807,0.0,-7.782279709545038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.44696044921875,0.0,0.0,0.0001003036668407,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4468994140625,0.0,0.0,0.0001056245891959,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44696044921875,0.0,0.0,7.801395986462012e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4470520019531,0.0,0.0,0.0001056245891959,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.451904296875,0.0,0.0,0.0005010375753045,293.4271850585937,294.1499938964844,295.958984375,293.71405029296875,295.7486572265625,295.9526672363281,293.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687246685847,1.3900161022206705e-08,0.0010687108151614,-0.035453088581562,0.0,0.0,0.0,-0.0117037249729037,60.0,1.8974748849868768,0.0,-7.787348010879215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.44696044921875,0.0,0.0,0.0001003036668407,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4468994140625,0.0,0.0,0.0001056245891959,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44696044921875,0.0,0.0,7.801395986462012e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4470520019531,0.0,0.0,0.0001056245891959,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.451904296875,0.0,0.0,0.0005010375753045,293.4271850585937,294.1499938964844,295.958984375,293.71405029296875,295.7486572265625,295.9526672363281,293.38165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687246685847,1.3900161022206705e-08,0.0010687108151614,-0.035453088581562,0.0,0.0,0.0,-0.0117037249729037,60.0,1.8974748849868768,0.0,-7.787348010879215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4464111328125,0.0,0.0,0.0001003122160909,297.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4463806152344,0.0,0.0,0.0001056335968314,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4464111328125,0.0,0.0,7.80206173658371e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4465026855469,0.0,0.0,0.0001056335968314,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4513244628906,0.0,0.0,0.0005010802997276,293.42657470703125,294.1499938964844,295.960693359375,293.71209716796875,295.7506408691406,295.9545288085937,293.38232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688141919672,1.3910819163243104e-08,0.0010688002221286,-0.0354809686541557,0.0,0.0,0.0,-0.0117090009152889,60.0,1.898794651031494,0.0,-7.788676725795085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4458923339844,0.0,0.0,0.0001003081633825,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4458312988281,0.0,0.0,0.0001056293258443,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4458923339844,0.0,0.0,7.801745960023254e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4459533691406,0.0,0.0,0.0001056293258443,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4507751464844,0.0,0.0,0.0005010600434616,293.4259948730469,294.1499938964844,295.9621887207031,293.7098693847656,295.7526550292969,295.95623779296875,293.38299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687699541449,1.3905761875321332e-08,0.0010687561007216,-0.0354677438735961,0.0,0.0,0.0,-0.0117064891383051,60.0,1.89963960647583,0.0,-7.788046474388467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44482421875,0.0,0.0,0.0001002854987746,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447631835937,0.0,0.0,0.0001056054607033,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44482421875,0.0,0.0,7.799982995493338e-05,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44488525390625,0.0,0.0,0.0001056054607033,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4496459960937,0.0,0.0,0.0005009468295611,293.42486572265625,294.1499938964844,295.9647827148437,293.7047424316406,295.7566223144531,295.9594116210937,293.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685309534892,1.3877525795180644e-08,0.0010685171000659,-0.0353938825428485,0.0,0.0,0.0,-0.0116925034672021,60.0,1.9007863998413088,0.0,-7.784527866760983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44482421875,0.0,0.0,0.0001002854987746,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4447631835937,0.0,0.0,0.0001056054607033,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44482421875,0.0,0.0,7.799982995493338e-05,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.44488525390625,0.0,0.0,0.0001056054607033,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4496459960937,0.0,0.0,0.0005009468295611,293.42486572265625,294.1499938964844,295.9647827148437,293.7047424316406,295.7566223144531,295.9594116210937,293.3843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685309534892,1.3877525795180644e-08,0.0010685171000659,-0.0353938825428485,0.0,0.0,0.0,-0.0116925034672021,60.0,1.9007863998413088,0.0,-7.784527866760983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437561035156,0.0,0.0,0.0001002368953777,297.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437255859375,0.0,0.0,0.0001055542743415,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437866210937,0.0,0.0,7.796203135512769e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44384765625,0.0,0.0,0.0001055542743415,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4485168457031,0.0,0.0,0.0005007040454074,293.4237670898437,294.1499938964844,295.96697998046875,293.6988830566406,295.76055908203125,295.9621887207031,293.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680120903998,1.3816965349633392e-08,0.0010679983533918,-0.0352354794740676,0.0,0.0,0.0,-0.0116624757647514,60.0,1.9009815454483032,0.0,-7.776983323992681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437561035156,0.0,0.0,0.0001002368953777,297.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437255859375,0.0,0.0,0.0001055542743415,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4437866210937,0.0,0.0,7.796203135512769e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44384765625,0.0,0.0,0.0001055542743415,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4485168457031,0.0,0.0,0.0005007040454074,293.4237670898437,294.1499938964844,295.96697998046875,293.6988830566406,295.76055908203125,295.9621887207031,293.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680120903998,1.3816965349633392e-08,0.0010679983533918,-0.0352354794740676,0.0,0.0,0.0,-0.0116624757647514,60.0,1.9009815454483032,0.0,-7.776983323992681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427490234375,0.0,0.0,0.0001001624259515,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.44268798828125,0.0,0.0,0.0001054758540703,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427490234375,0.0,0.0,7.790410745656118e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4428100585937,0.0,0.0,0.0001054758540703,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44744873046875,0.0,0.0,0.0005003320402465,293.42266845703125,294.1499938964844,295.96893310546875,293.6924743652344,295.7644348144531,295.9646301269531,293.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672183707356,1.372417823830574e-08,0.0010672046337276,-0.0349927768111228,0.0,0.0,0.0,-0.011616475880146,60.0,1.9003928899765008,0.0,-7.765432030737429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427490234375,0.0,0.0,0.0001001624259515,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.44268798828125,0.0,0.0,0.0001054758540703,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4427490234375,0.0,0.0,7.790410745656118e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4428100585937,0.0,0.0,0.0001054758540703,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44744873046875,0.0,0.0,0.0005003320402465,293.42266845703125,294.1499938964844,295.96893310546875,293.6924743652344,295.7644348144531,295.9646301269531,293.3869934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672183707356,1.372417823830574e-08,0.0010672046337276,-0.0349927768111228,0.0,0.0,0.0,-0.011616475880146,60.0,1.9003928899765008,0.0,-7.765432030737429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4417419433594,0.0,0.0,0.0001000729171209,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4416809082031,0.0,0.0,0.0001053816013154,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4417419433594,0.0,0.0,7.783449109410867e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418029785156,0.0,0.0,0.0001053816013154,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4463806152344,0.0,0.0,0.000499884947203,293.421630859375,294.1499938964844,295.9708557128906,293.6856384277344,295.7682800292969,295.9669494628906,293.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662660934031,1.3612657667749772e-08,0.0010662524728104,-0.0347010642290115,0.0,0.0,0.0,-0.0115611981600523,60.0,1.8994594812393188,0.0,-7.751560104907186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4417419433594,0.0,0.0,0.0001000729171209,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4416809082031,0.0,0.0,0.0001053816013154,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4417419433594,0.0,0.0,7.783449109410867e-05,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418029785156,0.0,0.0,0.0001053816013154,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4463806152344,0.0,0.0,0.000499884947203,293.421630859375,294.1499938964844,295.9708557128906,293.6856384277344,295.7682800292969,295.9669494628906,293.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662660934031,1.3612657667749772e-08,0.0010662524728104,-0.0347010642290115,0.0,0.0,0.0,-0.0115611981600523,60.0,1.8994594812393188,0.0,-7.751560104907186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412536621094,0.0,0.0,0.0001000113988993,297.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.44122314453125,0.0,0.0,0.0001053168234648,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4412536621094,0.0,0.0,7.77866443968378e-05,297.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4413146972656,0.0,0.0,0.0001053168234648,297.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.44586181640625,0.0,0.0,0.0004995776689611,293.4211120605469,294.1499938964844,295.97186279296875,293.68212890625,295.7701721191406,295.9681091308594,293.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656089289113,1.3536006981951232e-08,0.001065595424734,-0.0345005616545677,0.0,0.0,0.0,-0.0115231908857822,60.0,1.8987109661102293,0.0,-7.74203243736338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4407653808594,0.0,0.0,9.995825530495496e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4407043457031,0.0,0.0,0.0001052608567988,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4407653808594,0.0,0.0,7.774530968163162e-05,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4408264160156,0.0,0.0,0.0001052608567988,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4453430175781,0.0,0.0,0.0004993121838197,293.42059326171875,294.1499938964844,295.97296142578125,293.6785583496094,295.7720947265625,295.9692077636719,293.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650430340319,1.3469787951692073e-08,0.0010650295298546,-0.0343273393809795,0.0,0.0,0.0,-0.0114903645589947,60.0,1.898038029670716,0.0,-7.733806484111484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4397888183594,0.0,0.0,9.983010386349632e-05,297.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43975830078125,0.0,0.0,0.000105125902337,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4397888183594,0.0,0.0,7.764563633827493e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398803710937,0.0,0.0,0.000105125902337,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443054199219,0.0,0.0,0.0004986720159649,293.41961669921875,294.1499938964844,295.97540283203125,293.6714172363281,295.77587890625,295.9715576171875,293.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636778315529,1.3310113011755222e-08,0.0010636645602062,-0.0339096337556839,0.0,0.0,0.0,-0.0114112086594104,60.0,1.8965235948562624,0.0,-7.713988736668399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4397888183594,0.0,0.0,9.983010386349632e-05,297.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43975830078125,0.0,0.0,0.000105125902337,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4397888183594,0.0,0.0,7.764563633827493e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4398803710937,0.0,0.0,0.000105125902337,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4443054199219,0.0,0.0,0.0004986720159649,293.41961669921875,294.1499938964844,295.97540283203125,293.6714172363281,295.77587890625,295.9715576171875,293.3909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636778315529,1.3310113011755222e-08,0.0010636645602062,-0.0339096337556839,0.0,0.0,0.0,-0.0114112086594104,60.0,1.8965235948562624,0.0,-7.713988736668399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388427734375,0.0,0.0,9.968545055016877e-05,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388122558594,0.0,0.0,0.0001049735801643,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388427734375,0.0,0.0,7.753312820568681e-05,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4389343261719,0.0,0.0,0.0001049735801643,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432983398437,0.0,0.0,0.00049794948427,293.41864013671875,294.1499938964844,295.9783935546875,293.66436767578125,295.7796630859375,295.9742431640625,293.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621362598612,1.3129880294115992e-08,0.0010621231049299,-0.0334381312131881,0.0,0.0,0.0,-0.0113218585029244,60.0,1.895063757896424,0.0,-7.691649983598836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388427734375,0.0,0.0,9.968545055016877e-05,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388122558594,0.0,0.0,0.0001049735801643,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4388427734375,0.0,0.0,7.753312820568681e-05,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4389343261719,0.0,0.0,0.0001049735801643,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432983398437,0.0,0.0,0.00049794948427,293.41864013671875,294.1499938964844,295.9783935546875,293.66436767578125,295.7796630859375,295.9742431640625,293.392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621362598612,1.3129880294115992e-08,0.0010621231049299,-0.0334381312131881,0.0,0.0,0.0,-0.0113218585029244,60.0,1.895063757896424,0.0,-7.691649983598836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4379272460937,0.0,0.0,9.95331211015582e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4378662109375,0.0,0.0,0.0001048131671268,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4379272460937,0.0,0.0,7.741464651189744e-05,297.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43798828125,0.0,0.0,0.0001048131671268,297.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423217773437,0.0,0.0,0.0004971885355189,293.4176940917969,294.1499938964844,295.98211669921875,293.6575927734375,295.7834167480469,295.9772033691406,293.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605140123516,1.2940086335788692e-08,0.0010605010902509,-0.0329415909945964,0.0,0.0,0.0,-0.011227773502469,60.0,1.893744707107544,0.0,-7.66816086184008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4379272460937,0.0,0.0,9.95331211015582e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4378662109375,0.0,0.0,0.0001048131671268,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4379272460937,0.0,0.0,7.741464651189744e-05,297.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43798828125,0.0,0.0,0.0001048131671268,297.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4423217773437,0.0,0.0,0.0004971885355189,293.4176940917969,294.1499938964844,295.98211669921875,293.6575927734375,295.7834167480469,295.9772033691406,293.3936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605140123516,1.2940086335788692e-08,0.0010605010902509,-0.0329415909945964,0.0,0.0,0.0,-0.011227773502469,60.0,1.893744707107544,0.0,-7.66816086184008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4370422363281,0.0,0.0,9.936396236298606e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369812011719,0.0,0.0,0.0001046350371325,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4370422363281,0.0,0.0,7.728308264631778e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371032714844,0.0,0.0,0.0001046350371325,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4413757324219,0.0,0.0,0.0004963435349054,293.41680908203125,294.1499938964844,295.9867858886719,293.6512145996094,295.7872619628906,295.9815673828125,293.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587106226012,1.2729317155901754e-08,0.0010586979333311,-0.032390147447586,0.0,0.0,0.0,-0.0111232819035649,60.0,1.8933554887771609,0.0,-7.642118049489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4370422363281,0.0,0.0,9.936396236298606e-05,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369812011719,0.0,0.0,0.0001046350371325,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4370422363281,0.0,0.0,7.728308264631778e-05,297.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4371032714844,0.0,0.0,0.0001046350371325,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4413757324219,0.0,0.0,0.0004963435349054,293.41680908203125,294.1499938964844,295.9867858886719,293.6512145996094,295.7872619628906,295.9815673828125,293.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587106226012,1.2729317155901754e-08,0.0010586979333311,-0.032390147447586,0.0,0.0,0.0,-0.0111232819035649,60.0,1.8933554887771609,0.0,-7.642118049489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.43658447265625,0.0,0.0,9.928242798196152e-05,297.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4365539550781,0.0,0.0,0.0001045491808326,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.43658447265625,0.0,0.0,7.721966539975256e-05,297.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4366455078125,0.0,0.0,0.0001045491808326,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4408874511719,0.0,0.0,0.0004959363141097,293.4163818359375,294.1499938964844,295.9895324707031,293.64825439453125,295.7891540527344,295.9834899902344,293.39569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578415822237,1.2627733525505393e-08,0.0010578288929536,-0.0321243591606617,0.0,0.0,0.0,-0.0110729206353425,60.0,1.892915964126587,0.0,-7.629581944001984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361572265625,0.0,0.0,9.9196593509987e-05,297.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.43609619140625,0.0,0.0,0.0001044587916112,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4361572265625,0.0,0.0,7.715290848864242e-05,297.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.43621826171875,0.0,0.0,0.0001044587916112,297.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4404296875,0.0,0.0,0.0004955074982717,293.4159240722656,294.1499938964844,295.9925842285156,293.6454772949219,295.79107666015625,295.98583984375,293.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.25207835210972e-08,0.0010569143341854,-0.0318445265293121,0.0,0.0,0.0,-0.0110199013724923,60.0,1.8928595781326287,0.0,-7.616394981369012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4352722167969,0.0,0.0,9.90224798442796e-05,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.43524169921875,0.0,0.0,0.0001042754447553,297.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4352722167969,0.0,0.0,7.701748836552724e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4353332519531,0.0,0.0,0.0001042754447553,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43951416015625,0.0,0.0,0.00049463781761,293.4150695800781,294.1499938964844,295.99969482421875,293.6404724121094,295.7949523925781,295.9911193847656,293.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550722945481,1.2303851271155965e-08,0.0010550600709393,-0.0312768965959548,0.0,0.0,0.0,-0.0109123615548014,60.0,1.8932757377624512,0.0,-7.589682127218111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
