time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4352722167969,0.0,0.0,9.90224798442796e-05,297.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.43524169921875,0.0,0.0,0.0001042754447553,297.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4352722167969,0.0,0.0,7.701748836552724e-05,297.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4353332519531,0.0,0.0,0.0001042754447553,297.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43951416015625,0.0,0.0,0.00049463781761,293.4150695800781,294.1499938964844,295.99969482421875,293.6404724121094,295.7949523925781,295.9911193847656,293.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550722945481,1.2303851271155965e-08,0.0010550600709393,-0.0312768965959548,0.0,0.0,0.0,-0.0109123615548014,60.0,1.8932757377624512,0.0,-7.589682127218111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4344177246094,0.0,0.0,9.884645260171963e-05,297.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.43438720703125,0.0,0.0,0.0001040900751831,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4344482421875,0.0,0.0,7.688057667110115e-05,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4345092773437,0.0,0.0,0.0001040900751831,297.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4385986328125,0.0,0.0,0.0004937585326842,293.41424560546875,294.1499938964844,296.0083312988281,293.6363830566406,295.7989501953125,295.9974670410156,293.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531968437135,1.2084529821265733e-08,0.00105318473652,-0.0307029876857996,0.0,0.0,0.0,-0.0108036352321505,60.0,1.894634485244751,0.0,-7.562722004195167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4344177246094,0.0,0.0,9.884645260171963e-05,297.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.43438720703125,0.0,0.0,0.0001040900751831,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4344482421875,0.0,0.0,7.688057667110115e-05,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4345092773437,0.0,0.0,0.0001040900751831,297.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4385986328125,0.0,0.0,0.0004937585326842,293.41424560546875,294.1499938964844,296.0083312988281,293.6363830566406,295.7989501953125,295.9974670410156,293.3990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531968437135,1.2084529821265733e-08,0.00105318473652,-0.0307029876857996,0.0,0.0,0.0,-0.0108036352321505,60.0,1.894634485244751,0.0,-7.562722004195167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43359375,0.0,0.0,9.867163316812366e-05,297.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4335632324219,0.0,0.0,0.0001039059789036,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.43359375,0.0,0.0,7.674460357520729e-05,297.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43365478515625,0.0,0.0,0.0001039059789036,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4377136230469,0.0,0.0,0.0004928852431476,293.4134216308594,294.1499938964844,296.0186767578125,293.6333923339844,295.80303955078125,296.00506591796875,293.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866711169261634e-08,0.0010513222077861,-0.030132982879877,0.0,0.0,0.0,-0.0106956539675593,60.0,1.897116661071777,0.0,-7.53599493918955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43359375,0.0,0.0,9.867163316812366e-05,297.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4335632324219,0.0,0.0,0.0001039059789036,297.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.43359375,0.0,0.0,7.674460357520729e-05,297.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43365478515625,0.0,0.0,0.0001039059789036,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4377136230469,0.0,0.0,0.0004928852431476,293.4134216308594,294.1499938964844,296.0186767578125,293.6333923339844,295.80303955078125,296.00506591796875,293.400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866711169261634e-08,0.0010513222077861,-0.030132982879877,0.0,0.0,0.0,-0.0106956539675593,60.0,1.897116661071777,0.0,-7.53599493918955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327697753906,0.0,0.0,9.850058268057182e-05,297.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327392578125,0.0,0.0,0.0001037258625729,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.43280029296875,0.0,0.0,7.661156996618956e-05,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.432861328125,0.0,0.0,0.0001037258625729,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4368591308594,0.0,0.0,0.000492030812893,293.4126281738281,294.1499938964844,296.0308837890625,293.63165283203125,295.8072814941406,296.0140686035156,293.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653593645633007e-08,0.0010494999587535,-0.0295752491801977,0.0,0.0,0.0,-0.0105900019407272,60.0,1.9008984565734863,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327697753906,0.0,0.0,9.850058268057182e-05,297.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327392578125,0.0,0.0,0.0001037258625729,297.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.43280029296875,0.0,0.0,7.661156996618956e-05,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.432861328125,0.0,0.0,0.0001037258625729,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4368591308594,0.0,0.0,0.000492030812893,293.4126281738281,294.1499938964844,296.0308837890625,293.63165283203125,295.8072814941406,296.0140686035156,293.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495116002857,1.1653593645633007e-08,0.0010494999587535,-0.0295752491801977,0.0,0.0,0.0,-0.0105900019407272,60.0,1.9008984565734863,0.0,-7.50989030962046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.432373046875,0.0,0.0,9.841817518463358e-05,297.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4323425292969,0.0,0.0,0.0001036390822264,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324035644531,0.0,0.0,7.654746877960861e-05,297.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324645996094,0.0,0.0,0.0001036390822264,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4364318847656,0.0,0.0,0.000491619168315,293.4122619628906,294.1499938964844,296.03778076171875,293.6313171386719,295.8094787597656,296.0193786621094,293.40240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550916667601996e-08,0.001048622187227,-0.0293065328150987,0.0,0.0,0.0,-0.0105391023680567,60.0,1.9035415649414065,0.0,-7.497329335137692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4319763183594,0.0,0.0,9.83367208391428e-05,297.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.43194580078125,0.0,0.0,0.0001035532986861,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320068359375,0.0,0.0,7.648411701666191e-05,297.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320678710937,0.0,0.0,0.0001035532986861,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4360046386719,0.0,0.0,0.0004912122967652,293.4118957519531,294.1499938964844,296.0451965332031,293.63134765625,295.8117370605469,296.02496337890625,293.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449427184118122e-08,0.0010477546602487,-0.0290409158915281,0.0,0.0,0.0,-0.0104887913912534,60.0,1.9064401388168333,0.0,-7.484923969514058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.43121337890625,0.0,0.0,9.817854879656808e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4311828613281,0.0,0.0,0.0001033867374644,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43121337890625,0.0,0.0,7.63610951253213e-05,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4312744140625,0.0,0.0,0.0001033867374644,297.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4351806640625,0.0,0.0,0.000490422185976,293.4111328125,294.1499938964844,296.0617980957031,293.6325988769531,295.8163146972656,296.0370483398437,293.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.12523554918198e-08,0.0010460688499733,-0.0285251289606094,0.0,0.0,0.0,-0.0103910900652408,60.0,1.913041114807129,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.43121337890625,0.0,0.0,9.817854879656808e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4311828613281,0.0,0.0,0.0001033867374644,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.43121337890625,0.0,0.0,7.63610951253213e-05,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4312744140625,0.0,0.0,0.0001033867374644,297.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4351806640625,0.0,0.0,0.000490422185976,293.4111328125,294.1499938964844,296.0617980957031,293.6325988769531,295.8163146972656,296.0370483398437,293.4044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460801422595,1.12523554918198e-08,0.0010460688499733,-0.0285251289606094,0.0,0.0,0.0,-0.0103910900652408,60.0,1.913041114807129,0.0,-7.46086499248122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4304504394531,0.0,0.0,9.803444845601916e-05,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.430419921875,0.0,0.0,0.0001032349900924,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4304504394531,0.0,0.0,7.624901627423242e-05,297.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4305114746094,0.0,0.0,0.0001032349900924,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4343566894531,0.0,0.0,0.0004897023318335,293.4104309082031,294.1499938964844,296.08087158203125,293.6355895996094,295.8211975097656,296.051513671875,293.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1072812000634258e-08,0.0010445337975397,-0.0280551984906196,0.0,0.0,0.0,-0.0103020844981074,60.0,1.9218966960906985,0.0,-7.438979565677073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4304504394531,0.0,0.0,9.803444845601916e-05,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.430419921875,0.0,0.0,0.0001032349900924,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4304504394531,0.0,0.0,7.624901627423242e-05,297.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4305114746094,0.0,0.0,0.0001032349900924,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4343566894531,0.0,0.0,0.0004897023318335,293.4104309082031,294.1499938964844,296.08087158203125,293.6355895996094,295.8211975097656,296.051513671875,293.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445448569953,1.1072812000634258e-08,0.0010445337975397,-0.0280551984906196,0.0,0.0,0.0,-0.0103020844981074,60.0,1.9218966960906985,0.0,-7.438979565677073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296875,0.0,0.0,9.790144395083188e-05,297.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296569824219,0.0,0.0,0.0001030949351843,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4297180175781,0.0,0.0,7.614556670887396e-05,297.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.42974853515625,0.0,0.0,0.0001030949351843,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4335632324219,0.0,0.0,0.0004890380077995,293.40972900390625,294.1499938964844,296.10260009765625,293.6405029296875,295.8263854980469,296.0680236816406,293.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907101888335546e-08,0.0010431167902424,-0.0276214573532342,0.0,0.0,0.0,-0.0102199343964457,60.0,1.932734966278076,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296875,0.0,0.0,9.790144395083188e-05,297.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4296569824219,0.0,0.0,0.0001030949351843,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4297180175781,0.0,0.0,7.614556670887396e-05,297.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.42974853515625,0.0,0.0,0.0001030949351843,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4335632324219,0.0,0.0,0.0004890380077995,293.40972900390625,294.1499938964844,296.10260009765625,293.6405029296875,295.8263854980469,296.0680236816406,293.4071350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907101888335546e-08,0.0010431167902424,-0.0276214573532342,0.0,0.0,0.0,-0.0102199343964457,60.0,1.932734966278076,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4289855957031,0.0,0.0,9.778455569176003e-05,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4289245605469,0.0,0.0,0.0001029718478093,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4289855957031,0.0,0.0,7.605465361848474e-05,297.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290466308594,0.0,0.0,0.0001029718478093,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327697753906,0.0,0.0,0.0004884541267529,293.4090576171875,294.1499938964844,296.127197265625,293.6474914550781,295.8319396972656,296.0871887207031,293.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761465496500476e-08,0.0010418714955449,-0.0272402465343475,0.0,0.0,0.0,-0.0101477364078164,60.0,1.945976972579956,0.0,-7.401104085147382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4289855957031,0.0,0.0,9.778455569176003e-05,297.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4289245605469,0.0,0.0,0.0001029718478093,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4289855957031,0.0,0.0,7.605465361848474e-05,297.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4290466308594,0.0,0.0,0.0001029718478093,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327697753906,0.0,0.0,0.0004884541267529,293.4090576171875,294.1499938964844,296.127197265625,293.6474914550781,295.8319396972656,296.0871887207031,293.40850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418822057545,1.0761465496500476e-08,0.0010418714955449,-0.0272402465343475,0.0,0.0,0.0,-0.0101477364078164,60.0,1.945976972579956,0.0,-7.401104085147382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286193847656,0.0,0.0,9.77331437752582e-05,297.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4285888671875,0.0,0.0,0.0001029177001328,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286193847656,0.0,0.0,7.601466495543718e-05,297.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286804199219,0.0,0.0,0.0001029177001328,297.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324035644531,0.0,0.0,0.0004881972854491,293.40875244140625,294.1499938964844,296.140625,293.6517944335937,295.8348999023437,296.0978698730469,293.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413348209112,1.0697405627979606e-08,0.0010413241107016,-0.0270725600421428,0.0,0.0,0.0,-0.0101159811019897,60.0,1.9536614418029783,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4282531738281,0.0,0.0,9.768416202859952e-05,297.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.42822265625,0.0,0.0,0.0001028661281452,297.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.42828369140625,0.0,0.0,7.597657531732693e-05,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4283142089844,0.0,0.0,0.0001028661281452,297.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4320373535156,0.0,0.0,0.0004879526386503,293.4084167480469,294.1499938964844,296.15484619140625,293.6566772460937,295.8379211425781,296.1089782714844,293.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636385994189368e-08,0.0010408026864752,-0.026912834495306,0.0,0.0,0.0,-0.0100857326760888,60.0,1.9617313146591189,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275817871094,0.0,0.0,9.759833483258262e-05,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4275207519531,0.0,0.0,0.0001027757461997,297.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275817871094,0.0,0.0,7.59098184062168e-05,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276428222656,0.0,0.0,0.0001027757461997,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4312744140625,0.0,0.0,0.00048752388102,293.4078063964844,294.1499938964844,296.18572998046875,293.66827392578125,295.8442077636719,296.1326904296875,293.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529446647922214e-08,0.0010398866143077,-0.0266329012811183,0.0,0.0,0.0,-0.0100327106192708,60.0,1.9791841506958008,0.0,-7.372941723815529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275817871094,0.0,0.0,9.759833483258262e-05,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4275207519531,0.0,0.0,0.0001027757461997,297.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4275817871094,0.0,0.0,7.59098184062168e-05,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4276428222656,0.0,0.0,0.0001027757461997,297.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4312744140625,0.0,0.0,0.00048752388102,293.4078063964844,294.1499938964844,296.18572998046875,293.66827392578125,295.8442077636719,296.1326904296875,293.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010398970916867,1.0529446647922214e-08,0.0010398866143077,-0.0266329012811183,0.0,0.0,0.0,-0.0100327106192708,60.0,1.9791841506958008,0.0,-7.372941723815529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268798828125,0.0,0.0,9.753571066539736e-05,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4268493652344,0.0,0.0,0.0001027097969199,297.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268798828125,0.0,0.0,7.586110586998984e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42694091796875,0.0,0.0,0.0001027097969199,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4305419921875,0.0,0.0,0.0004872110730502,293.4071960449219,294.1499938964844,296.2200622558594,293.68243408203125,295.85089111328125,296.15924072265625,293.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451421061929976e-08,0.0010392202530056,-0.026428647339344,0.0,0.0,0.0,-0.0099940337240695,60.0,1.9996026754379272,0.0,-7.363482268374355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268798828125,0.0,0.0,9.753571066539736e-05,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4268493652344,0.0,0.0,0.0001027097969199,297.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4268798828125,0.0,0.0,7.586110586998984e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42694091796875,0.0,0.0,0.0001027097969199,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4305419921875,0.0,0.0,0.0004872110730502,293.4071960449219,294.1499938964844,296.2200622558594,293.68243408203125,295.85089111328125,296.15924072265625,293.4125671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451421061929976e-08,0.0010392202530056,-0.026428647339344,0.0,0.0,0.0,-0.0099940337240695,60.0,1.9996026754379272,0.0,-7.363482268374355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262084960937,0.0,0.0,9.74935173871927e-05,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4261779785156,0.0,0.0,0.0001026653699227,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262084960937,0.0,0.0,7.582829130114987e-05,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42626953125,0.0,0.0,0.0001026653699227,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4298400878906,0.0,0.0,0.0004870003031101,293.4065856933594,294.1499938964844,296.2580261230469,293.69927978515625,295.858154296875,296.189208984375,293.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.02325177192688,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262084960937,0.0,0.0,9.74935173871927e-05,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4261779785156,0.0,0.0,0.0001026653699227,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4262084960937,0.0,0.0,7.582829130114987e-05,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42626953125,0.0,0.0,0.0001026653699227,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4298400878906,0.0,0.0,0.0004870003031101,293.4065856933594,294.1499938964844,296.2580261230469,293.69927978515625,295.858154296875,296.189208984375,293.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.02325177192688,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4255676269531,0.0,0.0,9.747493459144609e-05,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.425537109375,0.0,0.0,0.0001026458048727,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4255676269531,0.0,0.0,7.58138412493281e-05,297.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4256286621094,0.0,0.0,0.0001026458048727,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291381835937,0.0,0.0,0.0004869074909947,293.4060363769531,294.1499938964844,296.2998046875,293.7189636230469,295.8659973144531,296.2228088378906,293.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375702075293702e-08,0.0010385724017396,-0.0262304339557886,0.0,0.0,0.0,-0.0099564949050545,60.0,2.0500519275665283,0.0,-7.354309161655692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4255676269531,0.0,0.0,9.747493459144609e-05,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.425537109375,0.0,0.0,0.0001026458048727,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4255676269531,0.0,0.0,7.58138412493281e-05,297.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4256286621094,0.0,0.0,0.0001026458048727,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4291381835937,0.0,0.0,0.0004869074909947,293.4060363769531,294.1499938964844,296.2998046875,293.7189636230469,295.8659973144531,296.2228088378906,293.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375702075293702e-08,0.0010385724017396,-0.0262304339557886,0.0,0.0,0.0,-0.0099564949050545,60.0,2.0500519275665283,0.0,-7.354309161655692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252624511719,0.0,0.0,9.747475269250572e-05,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4252014160156,0.0,0.0,0.0001026456084218,297.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4252624511719,0.0,0.0,7.581369573017582e-05,297.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.42529296875,0.0,0.0,0.0001026456084218,297.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288024902344,0.0,0.0,0.0004869065596722,293.40576171875,294.1499938964844,296.3221740722656,293.7299499511719,295.87017822265625,296.24102783203125,293.4159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.0375472037083e-08,0.0010385704226791,-0.0262298304587602,0.0,0.0,0.0,-0.0099563803523778,60.0,2.0646839141845703,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249267578125,0.0,0.0,9.748149022925644e-05,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4248962402344,0.0,0.0,0.0001026527024805,297.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4249267578125,0.0,0.0,7.581894169561565e-05,297.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42498779296875,0.0,0.0,0.0001026527024805,297.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.428466796875,0.0,0.0,0.000486940232804,293.4054870605469,294.1499938964844,296.3455810546875,293.74169921875,295.8745422363281,296.2602233886719,293.41668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383870652219684e-08,0.0010386422509327,-0.0262518171221017,0.0,0.0,0.0,-0.0099605442956089,60.0,2.08016324043274,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42431640625,0.0,0.0,9.751666948432104e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4242858886719,0.0,0.0,0.0001026897443807,297.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.42431640625,0.0,0.0,7.584629929624498e-05,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.42437744140625,0.0,0.0,0.0001026897443807,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42779541015625,0.0,0.0,0.0004871159326285,293.40496826171875,294.1499938964844,296.3955993652344,293.7676086425781,295.88385009765625,296.3016357421875,293.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390274692326,1.0427696928161367e-08,0.0010390169918537,-0.0263665430247783,0.0,0.0,0.0,-0.0099822701886296,60.0,2.1137874126434326,0.0,-7.360608123008205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.42431640625,0.0,0.0,9.751666948432104e-05,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4242858886719,0.0,0.0,0.0001026897443807,297.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.42431640625,0.0,0.0,7.584629929624498e-05,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.42437744140625,0.0,0.0,0.0001026897443807,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42779541015625,0.0,0.0,0.0004871159326285,293.40496826171875,294.1499938964844,296.3955993652344,293.7676086425781,295.88385009765625,296.3016357421875,293.4180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390274692326,1.0427696928161367e-08,0.0010390169918537,-0.0263665430247783,0.0,0.0,0.0,-0.0099822701886296,60.0,2.1137874126434326,0.0,-7.360608123008205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4237060546875,0.0,0.050000000745058,9.75811926764436e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4236755371094,0.0,0.050000000745058,0.0001027576945489,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4237060546875,0.0,0.050000000745058,7.589648157591e-05,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4237670898437,0.0,0.050000000745058,0.0001027576945489,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4271545410156,0.0,0.050000000745058,0.0004874382575508,293.40447998046875,284.95001220703125,296.45001220703125,293.7968444824219,295.8939208984375,296.3472595214844,293.41943359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397145524621,1.0508090397820524e-08,0.0010397039586678,-0.0265769958496093,0.0,0.0,0.0,-0.0100221233442425,60.0,2.151044607162476,0.0,-7.370351795543685e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4237060546875,0.0,0.050000000745058,9.75811926764436e-05,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4236755371094,0.0,0.050000000745058,0.0001027576945489,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4237060546875,0.0,0.050000000745058,7.589648157591e-05,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4237670898437,0.0,0.050000000745058,0.0001027576945489,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4271545410156,0.0,0.050000000745058,0.0004874382575508,293.40447998046875,284.95001220703125,296.45001220703125,293.7968444824219,295.8939208984375,296.3472595214844,293.41943359375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397145524621,1.0508090397820524e-08,0.0010397039586678,-0.0265769958496093,0.0,0.0,0.0,-0.0100221233442425,60.0,2.151044607162476,0.0,-7.370351795543685e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4141540527344,0.6363674402236938,0.050000000745058,0.0407827608287334,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4141540527344,0.6363674402236938,0.050000000745058,0.042946208268404,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4141540527344,0.6363674402236938,0.050000000745058,0.0317199230194091,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4141540527344,0.6363674402236938,0.050000000745058,0.042946208268404,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4148864746094,0.6363674402236938,0.050000000745058,0.2037183195352554,293.4132385253906,284.95001220703125,296.47833251953125,293.81231689453125,296.9364929199219,297.08306884765625,293.4852905273437,1.0,0.1096964254975318,0.2000000029802322,0.2000000029802322,0.9901720285415648,1.0,-0.4337099194526672,0.0185801722109317,0.4151297509670257,-0.0868562385439872,0.0,0.0,0.0,10.237005233764648,60.0,448.8030700683594,0.0,12.26023292541504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6576843261719,0.6340131163597107,0.050000000745058,0.0452256463468074,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6576843261719,0.6340131163597107,0.050000000745058,0.0476247817277908,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6576843261719,0.6340131163597107,0.050000000745058,0.0351755023002624,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6576843261719,0.6340131163597107,0.050000000745058,0.0476247817277908,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.65771484375,0.6340131163597107,0.050000000745058,0.2259114682674408,293.6900939941406,284.95001220703125,296.50665283203125,293.8277587890625,297.06964111328125,297.24578857421875,293.7971496582031,1.0,0.1210744976997375,0.4000000059604645,0.4000000059604645,0.9803439974784852,1.0,-0.4818871617317199,0.0870875939726829,0.3947995901107788,-0.0282797031104564,1.0,1.0,0.0,12.53725814819336,60.0,2316.34521484375,0.0,16.672780990600586,1.0,292.3061218261719,293.93267822265625,293.4328918457031,294.21636962890625,293.1499938964844,293.1499938964844,283.1499938964844,1546.3807373046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7774189114570618,0.7774304747581482,1.038603230085755e-07,4.127897262573242,4.127886295318604,1.0822138392541092e-05,0.0,0.0,-0.0,5821.29345703125,0.0,16.64361572265625,1863.78271484375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375,0.5726690888404846,0.050000000745058,0.0456710383296012,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375,0.5726690888404846,0.050000000745058,0.0480937995016574,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375,0.5726690888404846,0.050000000745058,0.0355219170451164,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375,0.5726690888404846,0.050000000745058,0.0480937995016574,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375,0.5726690888404846,0.050000000745058,0.2281362861394882,291.2433166503906,284.95001220703125,296.5633239746094,293.8586120605469,296.9522399902344,297.2176513671875,290.18194580078125,1.0,0.1405506283044815,0.800000011920929,0.800000011920929,0.960688054561615,1.0,-0.4866353869438171,0.1985600292682647,0.28807532787323,0.0819178894162178,1.0,1.0,0.0,20.07490348815918,60.0,8730.578125,0.0,23.16895866394043,1.0,286.71783447265625,289.7322082519531,297.3386535644531,298.62432861328125,293.1499938964844,293.1499938964844,283.1499938964844,3202.871337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.102580077946186,1.0,0.0,0.0,1.1920478343963623,1.1920503377914429,9.492362806895473e-08,4.26582670211792,4.265817165374756,9.786759619601073e-06,0.0,0.0,-0.0,6705.17431640625,0.0,51.85408020019531,1895.423828125,0.0,0.0,0.3044063746929168,1.0,0.0,3.0,1.0,0.0
17647440,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375,0.5726690888404846,0.050000000745058,0.0456710383296012,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375,0.5726690888404846,0.050000000745058,0.0480937995016574,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375,0.5726690888404846,0.050000000745058,0.0355219170451164,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375,0.5726690888404846,0.050000000745058,0.0480937995016574,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375,0.5726690888404846,0.050000000745058,0.2281362861394882,291.2433166503906,284.95001220703125,296.5633239746094,293.8586120605469,296.9522399902344,297.2176513671875,290.18194580078125,1.0,0.1405506283044815,0.800000011920929,0.800000011920929,0.960688054561615,1.0,-0.4866353869438171,0.1985600292682647,0.28807532787323,0.0819178894162178,1.0,1.0,0.0,20.07490348815918,60.0,8730.578125,0.0,23.16895866394043,1.0,286.71783447265625,289.7322082519531,297.3386535644531,298.62432861328125,293.1499938964844,293.1499938964844,283.1499938964844,3202.871337890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.102580077946186,1.0,0.0,0.0,1.1920478343963623,1.1920503377914429,9.492362806895473e-08,4.26582670211792,4.265817165374756,9.786759619601073e-06,0.0,0.0,-0.0,6705.17431640625,0.0,51.85408020019531,1895.423828125,0.0,0.0,0.3044063746929168,1.0,0.0,3.0,1.0,0.0
17647500,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38824462890625,0.5506341457366943,0.050000000745058,0.0458080433309078,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38824462890625,0.5506341457366943,0.050000000745058,0.0482380762696266,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38824462890625,0.5506341457366943,0.050000000745058,0.0356284789741039,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.38824462890625,0.5506341457366943,0.050000000745058,0.0482380762696266,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38824462890625,0.5506341457366943,0.050000000745058,0.2288206666707992,289.1894226074219,284.95001220703125,296.5916748046875,293.8739929199219,296.9349975585937,297.1884765625,288.2153625488281,1.0,0.1489455103874206,1.0,1.0,0.95086008310318,1.0,-0.4880962073802948,0.2046025395393371,0.2834936678409576,0.0876625701785087,1.0,1.0,0.0,23.7368221282959,60.0,11376.630859375,0.0,26.316308975219727,1.0,284.98150634765625,287.6471862792969,298.6412353515625,300.1237487792969,293.1499938964844,293.1499938964844,283.1499938964844,4811.13818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3579426407814026,1.0,0.0,0.0,1.4609920978546145,1.4609957933425903,1.4242935719721572e-07,4.2659220695495605,4.2659125328063965,9.785945621842984e-06,0.0,0.0,-0.0,6565.42724609375,0.0,95.45733642578124,1895.436767578125,0.0,206.6953125,0.3672050833702087,1.0,0.0,3.0,1.0,0.0
17647560,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834350585937,0.5336370468139648,0.050000000745058,0.045938890427351,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834350585937,0.5336370468139648,0.050000000745058,0.0483758635818958,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834350585937,0.5336370468139648,0.050000000745058,0.0357302501797676,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834350585937,0.5336370468139648,0.050000000745058,0.0483758635818958,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834350585937,0.5336370468139648,0.050000000745058,0.229474276304245,287.4174499511719,284.95001220703125,296.6199951171875,293.88934326171875,296.9237670898437,297.1509704589844,286.6776123046875,1.0,0.1565022021532058,0.9995697736740112,0.9995697736740112,0.960688054561615,1.0,-0.4894895553588867,0.2051631957292556,0.2843263447284698,0.0879550278186798,1.0,1.0,0.0,27.236684799194336,60.0,11997.150390625,0.0,29.34299087524414,1.0,283.982177734375,286.10186767578125,298.4677124023437,300.2265014648437,293.1499938964844,293.1499938964844,283.1499938964844,6453.4970703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512054443359375,1.0,0.0,0.0,1.6920825242996216,1.6920874118804932,1.9104544435322168e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.724609375,0.0,148.29611206054688,1895.4371337890625,0.0,545.3170166015625,0.4261561334133148,1.0,0.0,3.0,1.0,0.0
