time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.5104742646217346,0.050000000745058,0.0461775995790958,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.5104742646217346,0.050000000745058,0.0486272349953651,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.5104742646217346,0.050000000745058,0.0359159111976623,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.5104742646217346,0.050000000745058,0.0486272349953651,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.5104742646217346,0.050000000745058,0.2306666672229766,285.4100952148437,284.95001220703125,296.6766662597656,293.9200134277344,296.897216796875,297.0640869140625,285.1662902832031,1.0,0.1693334579467773,0.9987093806266784,0.9987093806266784,0.9803439974784852,1.0,-0.4920330345630646,0.2058621644973755,0.2861708700656891,0.0881441310048103,1.0,1.0,0.0,33.62142562866211,60.0,11810.310546875,0.0,34.90824890136719,1.0,283.2705383300781,284.6925354003906,297.28729248046875,298.7321472167969,293.1499938964844,293.1499938964844,283.1499938964844,10017.59375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840362310409546,1.0,0.0,0.0,2.1081702709198,2.108177900314331,2.965546457289747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.81884765625,0.0,286.8023681640625,1895.4371337890625,0.0,843.7699584960938,0.5271782279014587,1.0,0.0,3.0,1.0,0.0
17647680,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.5104742646217346,0.050000000745058,0.0461775995790958,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.5104742646217346,0.050000000745058,0.0486272349953651,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.5104742646217346,0.050000000745058,0.0359159111976623,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.5104742646217346,0.050000000745058,0.0486272349953651,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.5104742646217346,0.050000000745058,0.2306666672229766,285.4100952148437,284.95001220703125,296.6766662597656,293.9200134277344,296.897216796875,297.0640869140625,285.1662902832031,1.0,0.1693334579467773,0.9987093806266784,0.9987093806266784,0.9803439974784852,1.0,-0.4920330345630646,0.2058621644973755,0.2861708700656891,0.0881441310048103,1.0,1.0,0.0,33.62142562866211,60.0,11810.310546875,0.0,34.90824890136719,1.0,283.2705383300781,284.6925354003906,297.28729248046875,298.7321472167969,293.1499938964844,293.1499938964844,283.1499938964844,10017.59375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840362310409546,1.0,0.0,0.0,2.1081702709198,2.108177900314331,2.965546457289747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.81884765625,0.0,286.8023681640625,1895.4371337890625,0.0,843.7699584960938,0.5271782279014587,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.4961698651313782,0.050000000745058,0.0463814251124858,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.4961698651313782,0.050000000745058,0.0488418750464916,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.4961698651313782,0.050000000745058,0.0360744409263134,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.4961698651313782,0.050000000745058,0.0488418750464916,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.4961698651313782,0.050000000745058,0.2316848188638687,284.8461608886719,284.95001220703125,296.7333374023437,293.9506225585937,296.873291015625,296.9813232421875,284.7997741699219,1.0,0.1794994622468948,0.9978489875793456,0.9978489875793456,1.0,1.0,-0.4942051470279693,0.2064601629972458,0.2877449989318847,0.0882799178361892,0.7558326125144958,0.7558326125144958,0.0,39.07296752929688,60.0,11503.8408203125,0.0,39.704689025878906,1.0,283.1625671386719,284.3841857910156,296.6570129394531,297.7250061035156,293.1499938964844,293.1499938964844,283.1499938964844,19805.06640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142035484313965,1.0,0.0,0.0,2.25610899925232,2.2561192512512207,3.396358749796491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.33056640625,0.0,390.0514221191406,1895.4371337890625,0.0,552.468994140625,0.5679128170013428,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.4961698651313782,0.050000000745058,0.0463814251124858,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.4961698651313782,0.050000000745058,0.0488418750464916,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.4961698651313782,0.050000000745058,0.0360744409263134,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.4961698651313782,0.050000000745058,0.0488418750464916,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.4961698651313782,0.050000000745058,0.2316848188638687,284.8461608886719,284.95001220703125,296.7333374023437,293.9506225585937,296.873291015625,296.9813232421875,284.7997741699219,1.0,0.1794994622468948,0.9978489875793456,0.9978489875793456,1.0,1.0,-0.4942051470279693,0.2064601629972458,0.2877449989318847,0.0882799178361892,0.7558326125144958,0.7558326125144958,0.0,39.07296752929688,60.0,11503.8408203125,0.0,39.704689025878906,1.0,283.1625671386719,284.3841857910156,296.6570129394531,297.7250061035156,293.1499938964844,293.1499938964844,283.1499938964844,19805.06640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142035484313965,1.0,0.0,0.0,2.25610899925232,2.2561192512512207,3.396358749796491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.33056640625,0.0,390.0514221191406,1895.4371337890625,0.0,552.468994140625,0.5679128170013428,1.0,0.0,3.0,1.0,0.0
17647860,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.4864093661308288,0.050000000745058,0.0465502589941024,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.4864093661308288,0.050000000745058,0.0490196645259857,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.4864093661308288,0.050000000745058,0.0362057574093341,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.4864093661308288,0.050000000745058,0.0490196645259857,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.4864093661308288,0.050000000745058,0.2325281798839569,284.8224182128906,284.95001220703125,296.7900085449219,293.9811096191406,296.8569641113281,296.9120788574219,284.8520812988281,1.0,0.1874684542417526,0.9987093806266784,0.9987093806266784,0.9972863793373108,1.0,-0.4960042536258697,0.2072605192661285,0.2887437343597412,0.0886639058589935,0.6453149914741516,0.6453149914741516,0.0,43.58832550048828,48.0,11172.275390625,0.0,43.70859146118164,1.0,283.1515197753906,284.5360717773437,296.54962158203125,297.4209899902344,293.1499938964844,293.1499938964844,283.1499938964844,27909.029296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217597246170044,1.0,0.0,0.0,1.899164080619812,1.8991737365722656,2.406679868727224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.1689453125,0.0,286.6803283691406,1895.4371337890625,0.0,315.7851867675781,0.5089308023452759,1.0,0.0,3.0,1.0,0.0
17647920,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.4864093661308288,0.050000000745058,0.0465502589941024,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.4864093661308288,0.050000000745058,0.0490196645259857,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.4864093661308288,0.050000000745058,0.0362057574093341,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.4864093661308288,0.050000000745058,0.0490196645259857,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.4864093661308288,0.050000000745058,0.2325281798839569,284.8224182128906,284.95001220703125,296.7900085449219,293.9811096191406,296.8569641113281,296.9120788574219,284.8520812988281,1.0,0.1874684542417526,0.9987093806266784,0.9987093806266784,0.9972863793373108,1.0,-0.4960042536258697,0.2072605192661285,0.2887437343597412,0.0886639058589935,0.6453149914741516,0.6453149914741516,0.0,43.58832550048828,48.0,11172.275390625,0.0,43.70859146118164,1.0,283.1515197753906,284.5360717773437,296.54962158203125,297.4209899902344,293.1499938964844,293.1499938964844,283.1499938964844,27909.029296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217597246170044,1.0,0.0,0.0,1.899164080619812,1.8991737365722656,2.406679868727224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.1689453125,0.0,286.6803283691406,1895.4371337890625,0.0,315.7851867675781,0.5089308023452759,1.0,0.0,3.0,1.0,0.0
17647980,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.4841204285621643,0.050000000745058,0.0465923100709915,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.4841204285621643,0.050000000745058,0.0490639470517635,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.4841204285621643,0.050000000745058,0.0362384617328643,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.4841204285621643,0.050000000745058,0.0490639470517635,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.4841204285621643,0.050000000745058,0.2327382266521453,284.9358825683594,284.95001220703125,296.8466796875,294.01153564453125,296.83892822265625,296.8399353027344,284.9512023925781,1.0,0.1889098584651947,0.9995697736740112,0.9995697736740112,0.9945727586746216,1.0,-0.4964526295661926,0.2075220197439193,0.2889306247234344,0.0887505933642387,0.6765627264976501,0.6765627264976501,0.0,44.71224212646485,36.0,11350.4013671875,0.0,44.70963287353516,1.0,283.1502380371094,284.64581298828125,296.729736328125,297.551513671875,293.1499938964844,293.1499938964844,283.1499938964844,22294.2421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624585568904876,1.0,0.0,0.0,1.8114203214645384,1.8114285469055176,2.189433985222422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.66455078125,0.0,237.258544921875,1895.4371337890625,0.0,213.7623748779297,0.4802394807338714,1.0,0.0,3.0,1.0,0.0
17648040,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.4841204285621643,0.050000000745058,0.0465923100709915,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.4841204285621643,0.050000000745058,0.0490639470517635,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.4841204285621643,0.050000000745058,0.0362384617328643,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.4841204285621643,0.050000000745058,0.0490639470517635,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.4841204285621643,0.050000000745058,0.2327382266521453,284.9358825683594,284.95001220703125,296.8466796875,294.01153564453125,296.83892822265625,296.8399353027344,284.9512023925781,1.0,0.1889098584651947,0.9995697736740112,0.9995697736740112,0.9945727586746216,1.0,-0.4964526295661926,0.2075220197439193,0.2889306247234344,0.0887505933642387,0.6765627264976501,0.6765627264976501,0.0,44.71224212646485,36.0,11350.4013671875,0.0,44.70963287353516,1.0,283.1502380371094,284.64581298828125,296.729736328125,297.551513671875,293.1499938964844,293.1499938964844,283.1499938964844,22294.2421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624585568904876,1.0,0.0,0.0,1.8114203214645384,1.8114285469055176,2.189433985222422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.66455078125,0.0,237.258544921875,1895.4371337890625,0.0,213.7623748779297,0.4802394807338714,1.0,0.0,3.0,1.0,0.0
17648100,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.4853487908840179,0.050000000745058,0.046569675207138,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.4853487908840179,0.050000000745058,0.0490401089191436,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.4853487908840179,0.050000000745058,0.0362208560109138,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.4853487908840179,0.050000000745058,0.0490401089191436,296.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.4853487908840179,0.050000000745058,0.2326251566410064,284.9579162597656,284.95001220703125,296.875,294.0267333984375,296.8468322753906,296.8315124511719,284.9632263183594,1.0,0.1877064406871795,1.0,1.0,0.9932159185409546,1.0,-0.4962115585803985,0.2074651569128036,0.2887463867664337,0.0886830314993858,0.6908313632011414,0.6908313632011414,0.0,44.10619354248047,36.0,11376.443359375,0.0,44.1696891784668,1.0,283.15008544921875,284.6541442871094,296.8578186035156,297.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,20273.208984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514149487018585,1.0,0.0,0.0,1.807886004447937,1.807893991470337,2.180898803771925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.06787109375,0.0,228.7047119140625,1895.4371337890625,0.0,196.55506896972656,0.4774943888187408,1.0,0.0,3.0,1.0,0.0
17648160,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.4879160225391388,0.050000000745058,0.0465229414403438,296.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.4879160225391388,0.050000000745058,0.0489908978343009,296.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.4879160225391388,0.050000000745058,0.036184512078762,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.4879160225391388,0.050000000745058,0.0489908978343009,296.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.4879160225391388,0.050000000745058,0.2323917299509048,284.9639587402344,284.95001220703125,296.9033203125,294.0419006347656,296.8594665527344,296.83233642578125,284.96435546875,1.0,0.1853799223899841,1.0,1.0,0.9914200901985168,1.0,-0.4957136511802673,0.2073083221912384,0.2884053289890289,0.088555060327053,0.6988552808761597,0.6988552808761597,0.0,42.85554122924805,25.0,11388.9169921875,0.0,43.05703353881836,1.0,283.1500549316406,284.65087890625,296.97198486328125,297.8056030273437,293.1499938964844,293.1499938964844,283.1499938964844,19424.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3500886857509613,1.0,0.0,0.0,1.815106749534607,1.815114498138428,2.198354565052796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.443359375,0.0,227.6954498291016,1895.4371337890625,0.0,194.50311279296875,0.4740291535854339,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4961159825325012,0.050000000745058,0.0463822968304157,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4961159825325012,0.050000000745058,0.048842791467905,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4961159825325012,0.050000000745058,0.0360751189291477,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4961159825325012,0.050000000745058,0.048842791467905,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4961159825325012,0.050000000745058,0.2316891700029373,284.965087890625,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9645690917969,1.0,0.1784156262874603,1.0,1.0,0.9878284335136414,1.0,-0.4942154288291931,0.206799030303955,0.287416398525238,0.0881666392087936,0.7093905210494995,0.7093905210494995,0.0,39.09177780151367,25.0,11333.22265625,0.0,39.72157287597656,1.0,283.1499938964844,284.650634765625,297.11639404296875,297.9774780273437,293.1499938964844,293.1499938964844,283.1499938964844,18167.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608100712299347,1.0,0.0,0.0,1.8068255186080933,1.806833028793335,2.1783408499231882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93798828125,0.0,220.59165954589844,1895.4371337890625,0.0,211.1768493652344,0.472091943025589,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4961159825325012,0.050000000745058,0.0463822968304157,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4961159825325012,0.050000000745058,0.048842791467905,296.7411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4961159825325012,0.050000000745058,0.0360751189291477,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4961159825325012,0.050000000745058,0.048842791467905,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4961159825325012,0.050000000745058,0.2316891700029373,284.965087890625,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9645690917969,1.0,0.1784156262874603,1.0,1.0,0.9878284335136414,1.0,-0.4942154288291931,0.206799030303955,0.287416398525238,0.0881666392087936,0.7093905210494995,0.7093905210494995,0.0,39.09177780151367,25.0,11333.22265625,0.0,39.72157287597656,1.0,283.1499938964844,284.650634765625,297.11639404296875,297.9774780273437,293.1499938964844,293.1499938964844,283.1499938964844,18167.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608100712299347,1.0,0.0,0.0,1.8068255186080933,1.806833028793335,2.1783408499231882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.93798828125,0.0,220.59165954589844,1895.4371337890625,0.0,211.1768493652344,0.472091943025589,1.0,0.0,3.0,1.0,0.0
17648340,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034675598144531,0.050000000745058,0.0462707951664924,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034675598144531,0.050000000745058,0.0487253740429878,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034675598144531,0.050000000745058,0.0359883941709995,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034675598144531,0.050000000745058,0.0487253740429878,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034675598144531,0.050000000745058,0.2311321943998336,284.95849609375,284.95001220703125,297.01666259765625,294.1023254394531,296.9092102050781,296.83624267578125,284.95635986328125,1.0,0.1730691194534301,1.0,1.0,0.9842367172241212,1.0,-0.4930266737937927,0.2064325809478759,0.2865940928459167,0.0878172516822815,0.7130992412567139,0.7130992412567139,0.0,36.10714340209961,25.0,11299.361328125,0.0,37.09049987792969,1.0,283.1499938964844,284.638671875,297.1617736816406,298.0440368652344,293.1499938964844,293.1499938964844,283.1499938964844,17880.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373806357383728,1.0,0.0,0.0,1.815451741218567,1.8154592514038088,2.199190305418597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.01416015625,0.0,222.05113220214844,1895.4371337890625,0.0,231.788330078125,0.4731985628604889,1.0,0.0,3.0,1.0,0.0
17648400,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034675598144531,0.050000000745058,0.0462707951664924,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034675598144531,0.050000000745058,0.0487253740429878,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034675598144531,0.050000000745058,0.0359883941709995,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034675598144531,0.050000000745058,0.0487253740429878,296.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034675598144531,0.050000000745058,0.2311321943998336,284.95849609375,284.95001220703125,297.01666259765625,294.1023254394531,296.9092102050781,296.83624267578125,284.95635986328125,1.0,0.1730691194534301,1.0,1.0,0.9842367172241212,1.0,-0.4930266737937927,0.2064325809478759,0.2865940928459167,0.0878172516822815,0.7130992412567139,0.7130992412567139,0.0,36.10714340209961,25.0,11299.361328125,0.0,37.09049987792969,1.0,283.1499938964844,284.638671875,297.1617736816406,298.0440368652344,293.1499938964844,293.1499938964844,283.1499938964844,17880.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373806357383728,1.0,0.0,0.0,1.815451741218567,1.8154592514038088,2.199190305418597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.01416015625,0.0,222.05113220214844,1895.4371337890625,0.0,231.788330078125,0.4731985628604889,1.0,0.0,3.0,1.0,0.0
17648460,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097354650497437,0.050000000745058,0.0461868681013584,296.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097354650497437,0.050000000745058,0.0486369952559471,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097354650497437,0.050000000745058,0.0359231196343898,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097354650497437,0.050000000745058,0.0486369952559471,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097354650497437,0.050000000745058,0.2307129800319671,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688084900379181,1.0,1.0,0.9805894494056702,1.0,-0.4921325147151947,0.2062001675367355,0.2859323620796203,0.0875124856829643,0.7123118042945862,0.7123118042945862,0.0,33.85981750488281,25.0,11271.4208984375,0.0,35.11756896972656,1.0,283.1499938964844,284.6332397460937,297.16314697265625,298.05078125,293.1499938964844,293.1499938964844,283.1499938964844,17961.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379907488822937,1.0,0.0,0.0,1.81670606136322,1.816713571548462,2.2022301493507257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.6611328125,0.0,222.72171020507807,1895.4371337890625,0.0,241.6844940185547,0.4736151695251465,1.0,0.0,3.0,1.0,0.0
17648520,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097354650497437,0.050000000745058,0.0461868681013584,296.7477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097354650497437,0.050000000745058,0.0486369952559471,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097354650497437,0.050000000745058,0.0359231196343898,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097354650497437,0.050000000745058,0.0486369952559471,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097354650497437,0.050000000745058,0.2307129800319671,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688084900379181,1.0,1.0,0.9805894494056702,1.0,-0.4921325147151947,0.2062001675367355,0.2859323620796203,0.0875124856829643,0.7123118042945862,0.7123118042945862,0.0,33.85981750488281,25.0,11271.4208984375,0.0,35.11756896972656,1.0,283.1499938964844,284.6332397460937,297.16314697265625,298.05078125,293.1499938964844,293.1499938964844,283.1499938964844,17961.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379907488822937,1.0,0.0,0.0,1.81670606136322,1.816713571548462,2.2022301493507257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.6611328125,0.0,222.72171020507807,1895.4371337890625,0.0,241.6844940185547,0.4736151695251465,1.0,0.0,3.0,1.0,0.0
17648580,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126273036003113,0.050000000745058,0.0461512915790081,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126273036003113,0.050000000745058,0.0485995337367057,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126273036003113,0.050000000745058,0.0358954481780529,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126273036003113,0.050000000745058,0.0485995337367057,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126273036003113,0.050000000745058,0.2305352687835693,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.94549560546875,296.8363647460937,284.9506530761719,1.0,0.1669664233922958,1.0,1.0,0.978692889213562,1.0,-0.4917535483837127,0.2061190754175186,0.2856344580650329,0.0873653888702392,0.7119519710540771,0.7119519710540771,0.0,32.90681457519531,25.0,11261.3623046875,0.0,34.283050537109375,1.0,283.1499938964844,284.632080078125,297.1629943847656,298.04931640625,293.1499938964844,293.1499938964844,283.1499938964844,17991.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803499937057495,1.0,0.0,0.0,1.81635332107544,1.8163608312606807,2.2013752243310602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.16064453125,0.0,222.7287139892578,1895.4371337890625,0.0,242.4088134765625,0.4736066460609436,1.0,0.0,3.0,1.0,0.0
17648640,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151557922363281,0.050000000745058,0.0461216643452644,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151557922363281,0.050000000745058,0.0485683344304561,296.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151557922363281,0.050000000745058,0.0358724072575569,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151557922363281,0.050000000745058,0.0485683344304561,296.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151557922363281,0.050000000745058,0.230387270450592,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.9574890136719,296.8372497558594,284.9501953125,1.0,0.1654146462678909,1.0,1.0,0.9769421815872192,1.0,-0.4914376139640808,0.2060602903366089,0.2853773534297943,0.0872337222099304,0.711726188659668,0.711726188659668,0.0,32.112979888916016,25.0,11253.623046875,0.0,33.588863372802734,1.0,283.1499938964844,284.6312866210937,297.1655578613281,298.0498352050781,293.1499938964844,293.1499938964844,283.1499938964844,18007.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799743056297302,1.0,0.0,0.0,1.815974235534668,1.8159818649291992,2.2004564925737213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.13623046875,0.0,222.6779327392578,1895.4371337890625,0.0,241.7937774658203,0.4735639691352844,1.0,0.0,3.0,1.0,0.0
17648700,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175701975822449,0.050000000745058,0.046094574034214,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175701975822449,0.050000000745058,0.0485398061573505,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175701975822449,0.050000000745058,0.0358513332903385,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175701975822449,0.050000000745058,0.0485398061573505,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175701975822449,0.050000000745058,0.2302519381046295,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703063964844,296.8387145996094,284.9500427246094,1.0,0.163981407880783,1.0,1.0,0.9751185178756714,1.0,-0.4911490082740783,0.2060180455446243,0.2851309776306152,0.0871016308665275,0.7116157412528992,0.7116157412528992,0.0,31.38685607910156,25.0,11247.330078125,0.0,32.954673767089844,1.0,283.1499938964844,284.6307373046875,297.1723022460937,298.05401611328125,293.1499938964844,293.1499938964844,283.1499938964844,18013.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788808286190033,1.0,0.0,0.0,1.815605640411377,1.815613269805908,2.199563340354871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.3720703125,0.0,222.58981323242188,1895.4371337890625,0.0,240.00750732421875,0.4735002815723419,1.0,0.0,3.0,1.0,0.0
17648760,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198072791099548,0.050000000745058,0.0460704490542411,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198072791099548,0.050000000745058,0.0485144034028053,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198072791099548,0.050000000745058,0.0358325727283954,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198072791099548,0.050000000745058,0.0485144034028053,296.7344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5198072791099548,0.050000000745058,0.2301314324140548,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833679199219,296.840576171875,284.9500732421875,1.0,0.1626930832862854,1.0,1.0,0.9732995629310608,1.0,-0.4908919334411621,0.2059905678033828,0.284901350736618,0.0869736596941948,0.7116004824638367,0.7116004824638367,0.0,30.74009132385254,25.0,11242.3408203125,0.0,32.390411376953125,1.0,283.1499938964844,284.6302490234375,297.1827697753906,298.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,18012.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775972127914428,1.0,0.0,0.0,1.8153715133666992,1.8153791427612305,2.19899604303464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.67822265625,0.0,222.5172271728516,1895.4371337890625,0.0,237.91769409179688,0.4734508693218231,1.0,0.0,3.0,1.0,0.0
17648820,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238101482391357,0.050000000745058,0.046029444783926,296.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238101482391357,0.050000000745058,0.0484712235629558,296.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238101482391357,0.050000000745058,0.0358006805181503,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238101482391357,0.050000000745058,0.0484712235629558,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238101482391357,0.050000000745058,0.2299266159534454,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.01007080078125,296.8453369140625,284.9502868652344,1.0,0.1604760736227035,1.0,1.0,0.9696616530418396,1.0,-0.4904549121856689,0.2059723436832428,0.2844825685024261,0.0867277458310127,0.7118082642555237,0.7118082642555237,0.0,29.640182495117188,25.0,11235.6064453125,0.0,31.432153701782227,1.0,283.1499938964844,284.6293029785156,297.2112121582031,298.0873718261719,293.1499938964844,293.1499938964844,283.1499938964844,17998.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752867877483368,1.0,0.0,0.0,1.815469980239868,1.8154774904251096,2.199234359068214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.6953125,0.0,222.4960784912109,1895.4371337890625,0.0,234.1747283935547,0.4734463691711426,1.0,0.0,3.0,1.0,0.0
17648880,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238101482391357,0.050000000745058,0.046029444783926,296.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238101482391357,0.050000000745058,0.0484712235629558,296.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238101482391357,0.050000000745058,0.0358006805181503,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238101482391357,0.050000000745058,0.0484712235629558,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5238101482391357,0.050000000745058,0.2299266159534454,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.01007080078125,296.8453369140625,284.9502868652344,1.0,0.1604760736227035,1.0,1.0,0.9696616530418396,1.0,-0.4904549121856689,0.2059723436832428,0.2844825685024261,0.0867277458310127,0.7118082642555237,0.7118082642555237,0.0,29.640182495117188,25.0,11235.6064453125,0.0,31.432153701782227,1.0,283.1499938964844,284.6293029785156,297.2112121582031,298.0873718261719,293.1499938964844,293.1499938964844,283.1499938964844,17998.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752867877483368,1.0,0.0,0.0,1.815469980239868,1.8154774904251096,2.199234359068214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.6953125,0.0,222.4960784912109,1895.4371337890625,0.0,234.1747283935547,0.4734463691711426,1.0,0.0,3.0,1.0,0.0
17648940,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271812081336975,0.050000000745058,0.0459968782961368,296.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271812081336975,0.050000000745058,0.0484369285404682,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271812081336975,0.050000000745058,0.0357753485441207,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271812081336975,0.050000000745058,0.0484369285404682,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271812081336975,0.050000000745058,0.229763925075531,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0374755859375,296.8511657714844,284.9505920410156,1.0,0.1586894243955612,1.0,1.0,0.9660236835479736,1.0,-0.4901078343391418,0.2059962898492813,0.2841115593910217,0.0864958316087722,0.7122717499732971,0.7122717499732971,0.0,28.76578521728516,25.0,11232.6279296875,0.0,30.67158889770508,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,17978.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738743662834167,1.0,0.0,0.0,1.8164738416671755,1.816481351852417,2.2016671152869094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.9541015625,0.0,222.71543884277344,1895.4371337890625,0.0,231.89773559570312,0.473616361618042,1.0,0.0,3.0,1.0,0.0
17649000,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271812081336975,0.050000000745058,0.0459968782961368,296.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271812081336975,0.050000000745058,0.0484369285404682,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271812081336975,0.050000000745058,0.0357753485441207,296.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271812081336975,0.050000000745058,0.0484369285404682,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271812081336975,0.050000000745058,0.229763925075531,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0374755859375,296.8511657714844,284.9505920410156,1.0,0.1586894243955612,1.0,1.0,0.9660236835479736,1.0,-0.4901078343391418,0.2059962898492813,0.2841115593910217,0.0864958316087722,0.7122717499732971,0.7122717499732971,0.0,28.76578521728516,25.0,11232.6279296875,0.0,30.67158889770508,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,17978.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738743662834167,1.0,0.0,0.0,1.8164738416671755,1.816481351852417,2.2016671152869094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.9541015625,0.0,222.71543884277344,1895.4371337890625,0.0,231.89773559570312,0.473616361618042,1.0,0.0,3.0,1.0,0.0
17649060,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300160050392151,0.050000000745058,0.0459707491099834,296.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300160050392151,0.050000000745058,0.0484094135463237,296.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300160050392151,0.050000000745058,0.0357550270855426,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300160050392151,0.050000000745058,0.0484094135463237,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300160050392151,0.050000000745058,0.2296334207057953,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0653381347656,296.8577880859375,284.9508056640625,1.0,0.157238557934761,1.0,1.0,0.962395966053009,1.0,-0.489829421043396,0.2060515731573104,0.2837778329849243,0.0862772464752197,0.7128823399543762,0.7128823399543762,0.0,28.06363105773925,25.0,11232.39453125,0.0,30.061635971069336,1.0,283.1499938964844,284.6266784667969,297.2781066894531,298.15350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17958.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373259425163269,1.0,0.0,0.0,1.818260908126831,1.8182685375213623,2.206001568083593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.328125,0.0,223.1690673828125,1895.4371337890625,0.0,230.9089508056641,0.4739519953727722,1.0,0.0,3.0,1.0,0.0
17649120,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300160050392151,0.050000000745058,0.0459707491099834,296.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300160050392151,0.050000000745058,0.0484094135463237,296.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300160050392151,0.050000000745058,0.0357550270855426,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300160050392151,0.050000000745058,0.0484094135463237,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300160050392151,0.050000000745058,0.2296334207057953,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0653381347656,296.8577880859375,284.9508056640625,1.0,0.157238557934761,1.0,1.0,0.962395966053009,1.0,-0.489829421043396,0.2060515731573104,0.2837778329849243,0.0862772464752197,0.7128823399543762,0.7128823399543762,0.0,28.06363105773925,25.0,11232.39453125,0.0,30.061635971069336,1.0,283.1499938964844,284.6266784667969,297.2781066894531,298.15350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17958.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373259425163269,1.0,0.0,0.0,1.818260908126831,1.8182685375213623,2.206001568083593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.328125,0.0,223.1690673828125,1895.4371337890625,0.0,230.9089508056641,0.4739519953727722,1.0,0.0,3.0,1.0,0.0
17649180,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323846340179443,0.050000000745058,0.0459497347474098,296.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323846340179443,0.050000000745058,0.0483872815966606,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323846340179443,0.050000000745058,0.035738680511713,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323846340179443,0.050000000745058,0.0483872815966606,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323846340179443,0.050000000745058,0.2295284271240234,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.09356689453125,296.8649597167969,284.9509582519531,1.0,0.1560593694448471,1.0,1.0,0.9587682485580444,1.0,-0.4896054565906524,0.2061307430267334,0.283474713563919,0.086073100566864,0.7135799527168274,0.7135799527168274,0.0,27.49817657470703,25.0,11234.2822265625,0.0,29.570953369140625,1.0,283.1499938964844,284.625,297.3099365234375,298.1861267089844,293.1499938964844,293.1499938964844,283.1499938964844,17943.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730590343475342,1.0,0.0,0.0,1.8206593990325928,1.8206669092178345,2.211825176345883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.31787109375,0.0,223.8173217773437,1895.4371337890625,0.0,230.5870513916016,0.4744233787059784,1.0,0.0,3.0,1.0,0.0
17649240,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323846340179443,0.050000000745058,0.0459497347474098,296.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323846340179443,0.050000000745058,0.0483872815966606,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323846340179443,0.050000000745058,0.035738680511713,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323846340179443,0.050000000745058,0.0483872815966606,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323846340179443,0.050000000745058,0.2295284271240234,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.09356689453125,296.8649597167969,284.9509582519531,1.0,0.1560593694448471,1.0,1.0,0.9587682485580444,1.0,-0.4896054565906524,0.2061307430267334,0.283474713563919,0.086073100566864,0.7135799527168274,0.7135799527168274,0.0,27.49817657470703,25.0,11234.2822265625,0.0,29.570953369140625,1.0,283.1499938964844,284.625,297.3099365234375,298.1861267089844,293.1499938964844,293.1499938964844,283.1499938964844,17943.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730590343475342,1.0,0.0,0.0,1.8206593990325928,1.8206669092178345,2.211825176345883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.31787109375,0.0,223.8173217773437,1895.4371337890625,0.0,230.5870513916016,0.4744233787059784,1.0,0.0,3.0,1.0,0.0
17649300,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334091782569885,0.050000000745058,0.0459408611059188,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334091782569885,0.050000000745058,0.048377938568592,296.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334091782569885,0.050000000745058,0.0357317812740802,296.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334091782569885,0.050000000745058,0.048377938568592,296.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334091782569885,0.050000000745058,0.2294841110706329,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.1077880859375,296.86871337890625,284.9510192871094,1.0,0.1555580794811248,1.0,1.0,0.9569543600082396,1.0,-0.4895108938217163,0.2061774581670761,0.2833334505558014,0.0859771519899368,0.7139532566070557,0.7139532566070557,0.0,27.259201049804688,25.0,11235.9013671875,0.0,29.363719940185547,1.0,283.1499938964844,284.62408447265625,297.3251953125,298.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17936.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730119168758392,1.0,0.0,0.0,1.822047591209412,1.822055101394653,2.2151992595809133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.99560546875,0.0,224.2031097412109,1895.4371337890625,0.0,230.51138305664065,0.4747017621994018,1.0,0.0,3.0,1.0,0.0
17649360,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343459248542786,0.050000000745058,0.0459328554570674,296.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343459248542786,0.050000000745058,0.0483695082366466,296.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343459248542786,0.050000000745058,0.0357255525887012,296.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343459248542786,0.050000000745058,0.0483695082366466,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343459248542786,0.050000000745058,0.2294441312551498,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1220703125,296.8725280761719,284.9510803222656,1.0,0.1551041007041931,1.0,1.0,0.9551435708999634,1.0,-0.4894255995750427,0.2062277644872665,0.283197820186615,0.0858849957585334,0.7143392562866211,0.7143392562866211,0.0,27.04352378845215,25.0,11237.876953125,0.0,29.176761627197266,1.0,283.1499938964844,284.6231384277344,297.3401794433594,298.2172241210937,293.1499938964844,293.1499938964844,283.1499938964844,17930.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729661405086517,1.0,0.0,0.0,1.8235337734222408,1.823541283607483,2.218814501020461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.77685546875,0.0,224.62120056152344,1895.4371337890625,0.0,230.4379119873047,0.4750023782253265,1.0,0.0,3.0,1.0,0.0
17649420,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359864234924316,0.050000000745058,0.045919083058834,296.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359864234924316,0.050000000745058,0.0483550056815147,296.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359864234924316,0.050000000745058,0.0357148423790931,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359864234924316,0.050000000745058,0.0483550056815147,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359864234924316,0.050000000745058,0.2293753325939178,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1507568359375,296.8804016113281,284.951171875,1.0,0.1543187797069549,1.0,1.0,0.9515220522880554,1.0,-0.4892788231372833,0.2063366621732711,0.2829421758651733,0.0857137367129325,0.7151443958282471,0.7151443958282471,0.0,26.672061920166016,25.0,11242.755859375,0.0,28.85492897033692,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.2474670410156,293.1499938964844,293.1499938964844,283.1499938964844,17921.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372845709323883,1.0,0.0,0.0,1.8267552852630613,1.8267629146575928,2.226661166560007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.64404296875,0.0,225.5400238037109,1895.4371337890625,0.0,230.2445373535156,0.4756600558757782,1.0,0.0,3.0,1.0,0.0
