time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359864234924316,0.050000000745058,0.045919083058834,296.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359864234924316,0.050000000745058,0.0483550056815147,296.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359864234924316,0.050000000745058,0.0357148423790931,296.8081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359864234924316,0.050000000745058,0.0483550056815147,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359864234924316,0.050000000745058,0.2293753325939178,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1507568359375,296.8804016113281,284.951171875,1.0,0.1543187797069549,1.0,1.0,0.9515220522880554,1.0,-0.4892788231372833,0.2063366621732711,0.2829421758651733,0.0857137367129325,0.7151443958282471,0.7151443958282471,0.0,26.672061920166016,25.0,11242.755859375,0.0,28.85492897033692,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.2474670410156,293.1499938964844,293.1499938964844,283.1499938964844,17921.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372845709323883,1.0,0.0,0.0,1.8267552852630613,1.8267629146575928,2.226661166560007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.64404296875,0.0,225.5400238037109,1895.4371337890625,0.0,230.2445373535156,0.4756600558757782,1.0,0.0,3.0,1.0,0.0
17649540,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373449325561523,0.050000000745058,0.0459079071879386,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373449325561523,0.050000000745058,0.0483432374894619,296.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373449325561523,0.050000000745058,0.0357061512768268,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373449325561523,0.050000000745058,0.0483432374894619,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373449325561523,0.050000000745058,0.2293195128440857,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1795959472656,296.8884582519531,284.95123291015625,1.0,0.1536773592233657,1.0,1.0,0.9479004740715028,1.0,-0.4891597032546997,0.2064538449048996,0.2827058732509613,0.0855614691972732,0.715990424156189,0.715990424156189,0.0,26.370193481445312,25.0,11248.7294921875,0.0,28.593551635742188,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.2773742675781,293.1499938964844,293.1499938964844,283.1499938964844,17913.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726812303066253,1.0,0.0,0.0,1.830267310142517,1.8302749395370483,2.235231164604557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.9140625,0.0,226.5555114746093,1895.4371337890625,0.0,229.98062133789065,0.476383239030838,1.0,0.0,3.0,1.0,0.0
17649600,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373449325561523,0.050000000745058,0.0459079071879386,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373449325561523,0.050000000745058,0.0483432374894619,296.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373449325561523,0.050000000745058,0.0357061512768268,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373449325561523,0.050000000745058,0.0483432374894619,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373449325561523,0.050000000745058,0.2293195128440857,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1795959472656,296.8884582519531,284.95123291015625,1.0,0.1536773592233657,1.0,1.0,0.9479004740715028,1.0,-0.4891597032546997,0.2064538449048996,0.2827058732509613,0.0855614691972732,0.715990424156189,0.715990424156189,0.0,26.370193481445312,25.0,11248.7294921875,0.0,28.593551635742188,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.2773742675781,293.1499938964844,293.1499938964844,283.1499938964844,17913.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726812303066253,1.0,0.0,0.0,1.830267310142517,1.8302749395370483,2.235231164604557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.9140625,0.0,226.5555114746093,1895.4371337890625,0.0,229.98062133789065,0.476383239030838,1.0,0.0,3.0,1.0,0.0
17649660,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384695529937744,0.050000000745058,0.0458988063037395,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384695529937744,0.050000000745058,0.0483336523175239,296.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384695529937744,0.050000000745058,0.0356990732252597,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384695529937744,0.050000000745058,0.0483336523175239,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384695529937744,0.050000000745058,0.2292740494012832,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.20855712890625,296.8966979980469,284.9512939453125,1.0,0.153152048587799,1.0,1.0,0.944282054901123,1.0,-0.4890627264976501,0.2065763920545578,0.2824863195419311,0.0854283720254898,0.7168716192245483,0.7168716192245483,0.0,26.124000549316406,25.0,11255.595703125,0.0,28.3804874420166,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.3072814941406,293.1499938964844,293.1499938964844,283.1499938964844,17907.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724966049194336,1.0,0.0,0.0,1.8340154886245728,1.834023118019104,2.244395460593296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.5439453125,0.0,227.65028381347656,1895.4371337890625,0.0,229.6844482421875,0.4771594703197479,1.0,0.0,3.0,1.0,0.0
17649720,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384695529937744,0.050000000745058,0.0458988063037395,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384695529937744,0.050000000745058,0.0483336523175239,296.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384695529937744,0.050000000745058,0.0356990732252597,296.8135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384695529937744,0.050000000745058,0.0483336523175239,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384695529937744,0.050000000745058,0.2292740494012832,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.20855712890625,296.8966979980469,284.9512939453125,1.0,0.153152048587799,1.0,1.0,0.944282054901123,1.0,-0.4890627264976501,0.2065763920545578,0.2824863195419311,0.0854283720254898,0.7168716192245483,0.7168716192245483,0.0,26.124000549316406,25.0,11255.595703125,0.0,28.3804874420166,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.3072814941406,293.1499938964844,293.1499938964844,283.1499938964844,17907.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724966049194336,1.0,0.0,0.0,1.8340154886245728,1.834023118019104,2.244395460593296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.5439453125,0.0,227.65028381347656,1895.4371337890625,0.0,229.6844482421875,0.4771594703197479,1.0,0.0,3.0,1.0,0.0
17649780,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390453934669495,0.050000000745058,0.0458941981196403,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390453934669495,0.050000000745058,0.0483288019895553,296.7123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390453934669495,0.050000000745058,0.0356954857707023,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390453934669495,0.050000000745058,0.0483288019895553,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390453934669495,0.050000000745058,0.2292510271072387,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2259826660156,296.9017028808594,284.9513244628906,1.0,0.1528849452733993,1.0,1.0,0.9421110153198242,1.0,-0.4890136122703552,0.2066518664360046,0.2823617458343506,0.0853575468063354,0.7174158096313477,0.7174158096313477,0.0,25.999168395996094,25.0,11260.0947265625,0.0,28.27249336242676,1.0,283.1499938964844,284.61578369140625,297.4454650878906,298.32525634765625,293.1499938964844,293.1499938964844,283.1499938964844,17903.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723873496055603,1.0,0.0,0.0,1.8363641500473025,1.8363717794418333,2.2501475882563682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.6787109375,0.0,228.34097290039065,1895.4371337890625,0.0,229.50927734375,0.4776475429534912,1.0,0.0,3.0,1.0,0.0
17649840,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393979549407959,0.050000000745058,0.0458913929760456,296.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393979549407959,0.050000000745058,0.0483258478343486,296.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393979549407959,0.050000000745058,0.0356933064758777,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393979549407959,0.050000000745058,0.0483258478343486,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393979549407959,0.050000000745058,0.2292370200157165,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.23760986328125,296.9050598144531,284.95135498046875,1.0,0.1527220159769058,1.0,1.0,0.9406636357307434,1.0,-0.4889837205410003,0.2067026793956756,0.2822810411453247,0.0853137671947479,0.7177838683128357,0.7177838683128357,0.0,25.923145294189453,25.0,11263.216796875,0.0,28.206737518310547,1.0,283.1499938964844,284.61492919921875,297.4571228027344,298.3372497558594,293.1499938964844,293.1499938964844,283.1499938964844,17901.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372317761182785,1.0,0.0,0.0,1.83796226978302,1.8379698991775515,2.2540656630098965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.48583984375,0.0,228.8125762939453,1895.4371337890625,0.0,229.397689819336,0.4779801666736603,1.0,0.0,3.0,1.0,0.0
17649900,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397986173629761,0.050000000745058,0.0458882227540016,296.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397986173629761,0.050000000745058,0.0483225062489509,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397986173629761,0.050000000745058,0.0356908403337001,296.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397986173629761,0.050000000745058,0.0483225062489509,296.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397986173629761,0.050000000745058,0.2292211651802063,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2521667480469,296.9092712402344,284.95135498046875,1.0,0.1525373458862304,1.0,1.0,0.9388543963432312,1.0,-0.4889498949050903,0.2067670077085495,0.282182902097702,0.0852627903223037,0.7182506918907166,0.7182506918907166,0.0,25.837081909179688,25.0,11267.275390625,0.0,28.132312774658203,1.0,283.1499938964844,284.61383056640625,297.47174072265625,298.3522644042969,293.1499938964844,293.1499938964844,283.1499938964844,17899.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722352683544159,1.0,0.0,0.0,1.840001106262207,1.8400087356567385,2.2590693049551202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.05908203125,0.0,229.41622924804688,1895.4371337890625,0.0,229.26548767089844,0.4784051179885864,1.0,0.0,3.0,1.0,0.0
17649960,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401632785797119,0.050000000745058,0.0458853505551815,296.7734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401632785797119,0.050000000745058,0.0483194813132286,296.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401632785797119,0.050000000745058,0.0356886051595211,296.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401632785797119,0.050000000745058,0.0483194813132286,296.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401632785797119,0.050000000745058,0.2292068153619766,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2667541503906,296.9134826660156,284.9513854980469,1.0,0.1523697525262832,1.0,1.0,0.9370477795600892,1.0,-0.4889192879199981,0.2068317979574203,0.2820874750614166,0.0852159336209297,0.7187238931655884,0.7187238931655884,0.0,25.759069442749023,25.0,11271.4794921875,0.0,28.06485939025879,1.0,283.1499938964844,284.6127319335937,297.486328125,298.3673095703125,293.1499938964844,293.1499938964844,283.1499938964844,17897.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721584975719452,1.0,0.0,0.0,1.8420780897140503,1.842085838317871,2.2641724228833482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.69140625,0.0,230.0331878662109,1895.4371337890625,0.0,229.14244079589844,0.4788386225700378,1.0,0.0,3.0,1.0,0.0
17650020,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407949686050415,0.050000000745058,0.0458804033696651,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407949686050415,0.050000000745058,0.0483142733573913,296.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407949686050415,0.050000000745058,0.0356847569346427,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407949686050415,0.050000000745058,0.0483142733573913,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407949686050415,0.050000000745058,0.2291821092367172,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29595947265625,296.9219970703125,284.951416015625,1.0,0.1520802974700927,1.0,1.0,0.9334345459938048,1.0,-0.4888665676116943,0.2069627940654754,0.2819037735462188,0.085133858025074,0.7196889519691467,0.7196889519691467,0.0,25.624555587768555,25.0,11280.2978515625,0.0,27.94858360290528,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3973388671875,293.1499938964844,293.1499938964844,283.1499938964844,17893.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372021734714508,1.0,0.0,0.0,1.8463398218154907,1.846347451210022,2.274660886314451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.11865234375,0.0,231.304916381836,1895.4371337890625,0.0,228.92335510253903,0.4797295033931732,1.0,0.0,3.0,1.0,0.0
17650080,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407949686050415,0.050000000745058,0.0458804033696651,296.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407949686050415,0.050000000745058,0.0483142733573913,296.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407949686050415,0.050000000745058,0.0356847569346427,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407949686050415,0.050000000745058,0.0483142733573913,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407949686050415,0.050000000745058,0.2291821092367172,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29595947265625,296.9219970703125,284.951416015625,1.0,0.1520802974700927,1.0,1.0,0.9334345459938048,1.0,-0.4888665676116943,0.2069627940654754,0.2819037735462188,0.085133858025074,0.7196889519691467,0.7196889519691467,0.0,25.624555587768555,25.0,11280.2978515625,0.0,27.94858360290528,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3973388671875,293.1499938964844,293.1499938964844,283.1499938964844,17893.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372021734714508,1.0,0.0,0.0,1.8463398218154907,1.846347451210022,2.274660886314451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.11865234375,0.0,231.304916381836,1895.4371337890625,0.0,228.92335510253903,0.4797295033931732,1.0,0.0,3.0,1.0,0.0
17650140,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413152575492859,0.050000000745058,0.0458763614296913,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413152575492859,0.050000000745058,0.0483100153505802,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413152575492859,0.050000000745058,0.0356816127896308,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413152575492859,0.050000000745058,0.0483100153505802,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413152575492859,0.050000000745058,0.2291619181632995,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3251953125,296.9305725097656,284.95147705078125,1.0,0.1518426239490509,1.0,1.0,0.9298213124275208,1.0,-0.4888234734535217,0.2070958018302917,0.28172767162323,0.0850654393434524,0.7206768989562988,0.7206768989562988,0.0,25.51430892944336,25.0,11289.60546875,0.0,27.853315353393555,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.42730712890625,293.1499938964844,293.1499938964844,283.1499938964844,17889.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719042539596557,1.0,0.0,0.0,1.850730776786804,1.850738525390625,2.2854929682125658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.7392578125,0.0,232.62283325195312,1895.4371337890625,0.0,228.73516845703125,0.4806491732597351,1.0,0.0,3.0,1.0,0.0
17650200,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413152575492859,0.050000000745058,0.0458763614296913,296.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413152575492859,0.050000000745058,0.0483100153505802,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413152575492859,0.050000000745058,0.0356816127896308,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413152575492859,0.050000000745058,0.0483100153505802,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413152575492859,0.050000000745058,0.2291619181632995,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3251953125,296.9305725097656,284.95147705078125,1.0,0.1518426239490509,1.0,1.0,0.9298213124275208,1.0,-0.4888234734535217,0.2070958018302917,0.28172767162323,0.0850654393434524,0.7206768989562988,0.7206768989562988,0.0,25.51430892944336,25.0,11289.60546875,0.0,27.853315353393555,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.42730712890625,293.1499938964844,293.1499938964844,283.1499938964844,17889.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719042539596557,1.0,0.0,0.0,1.850730776786804,1.850738525390625,2.2854929682125658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.7392578125,0.0,232.62283325195312,1895.4371337890625,0.0,228.73516845703125,0.4806491732597351,1.0,0.0,3.0,1.0,0.0
17650260,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417433977127075,0.050000000745058,0.0458730533719062,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417433977127075,0.050000000745058,0.0483065322041511,296.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417433977127075,0.050000000745058,0.0356790423393249,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417433977127075,0.050000000745058,0.0483065322041511,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417433977127075,0.050000000745058,0.2291453927755355,284.95147705078125,284.95001220703125,297.92333984375,294.57391357421875,297.3545227050781,296.939208984375,284.9515075683594,1.0,0.1516473740339279,1.0,1.0,0.9262083768844604,1.0,-0.4887882173061371,0.2072304487228393,0.2815577685832977,0.0850096270442009,0.7216860055923462,0.7216860055923462,0.0,25.423873901367188,25.0,11299.353515625,0.0,27.775190353393555,1.0,283.1499938964844,284.60595703125,297.5733642578125,298.4572448730469,293.1499938964844,293.1499938964844,283.1499938964844,17886.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718019425868988,1.0,0.0,0.0,1.855237364768982,1.8552451133728027,2.2966371204802282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.53076171875,0.0,233.98291015625,1895.4371337890625,0.0,228.5713348388672,0.4815945625305176,1.0,0.0,3.0,1.0,0.0
17650320,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417433977127075,0.050000000745058,0.0458730533719062,296.78857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417433977127075,0.050000000745058,0.0483065322041511,296.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417433977127075,0.050000000745058,0.0356790423393249,296.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417433977127075,0.050000000745058,0.0483065322041511,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417433977127075,0.050000000745058,0.2291453927755355,284.95147705078125,284.95001220703125,297.92333984375,294.57391357421875,297.3545227050781,296.939208984375,284.9515075683594,1.0,0.1516473740339279,1.0,1.0,0.9262083768844604,1.0,-0.4887882173061371,0.2072304487228393,0.2815577685832977,0.0850096270442009,0.7216860055923462,0.7216860055923462,0.0,25.423873901367188,25.0,11299.353515625,0.0,27.775190353393555,1.0,283.1499938964844,284.60595703125,297.5733642578125,298.4572448730469,293.1499938964844,293.1499938964844,283.1499938964844,17886.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718019425868988,1.0,0.0,0.0,1.855237364768982,1.8552451133728027,2.2966371204802282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.53076171875,0.0,233.98291015625,1895.4371337890625,0.0,228.5713348388672,0.4815945625305176,1.0,0.0,3.0,1.0,0.0
17650380,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420957207679749,0.050000000745058,0.0458703450858593,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420957207679749,0.050000000745058,0.0483036823570728,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420957207679749,0.050000000745058,0.035676933825016,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420957207679749,0.050000000745058,0.0483036823570728,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420957207679749,0.050000000745058,0.2291318625211715,284.9515075683594,284.95001220703125,297.9800109863281,294.6026611328125,297.38397216796875,296.947998046875,284.9515380859375,1.0,0.1514867693185806,1.0,1.0,0.9225954413414,1.0,-0.4887593686580658,0.2073665559291839,0.2813928127288818,0.0849654749035835,0.7227168679237366,0.7227168679237366,0.0,25.349578857421875,25.0,11309.515625,0.0,27.71102905273437,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4870910644531,293.1499938964844,293.1499938964844,283.1499938964844,17883.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371711790561676,1.0,0.0,0.0,1.859852910041809,1.8598606586456297,2.3080784217199842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.48583984375,0.0,235.38296508789065,1895.4371337890625,0.0,228.427001953125,0.4825639426708221,1.0,0.0,3.0,1.0,0.0
17650440,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420957207679749,0.050000000745058,0.0458703450858593,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420957207679749,0.050000000745058,0.0483036823570728,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420957207679749,0.050000000745058,0.035676933825016,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420957207679749,0.050000000745058,0.0483036823570728,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420957207679749,0.050000000745058,0.2291318625211715,284.9515075683594,284.95001220703125,297.9800109863281,294.6026611328125,297.38397216796875,296.947998046875,284.9515380859375,1.0,0.1514867693185806,1.0,1.0,0.9225954413414,1.0,-0.4887593686580658,0.2073665559291839,0.2813928127288818,0.0849654749035835,0.7227168679237366,0.7227168679237366,0.0,25.349578857421875,25.0,11309.515625,0.0,27.71102905273437,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4870910644531,293.1499938964844,293.1499938964844,283.1499938964844,17883.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371711790561676,1.0,0.0,0.0,1.859852910041809,1.8598606586456297,2.3080784217199842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.48583984375,0.0,235.38296508789065,1895.4371337890625,0.0,228.427001953125,0.4825639426708221,1.0,0.0,3.0,1.0,0.0
17650500,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422486662864685,0.050000000745058,0.0458691716194152,296.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422486662864685,0.050000000745058,0.048302449285984,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422486662864685,0.050000000745058,0.0356760248541832,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422486662864685,0.050000000745058,0.048302449285984,296.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422486662864685,0.050000000745058,0.2291260212659835,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.39874267578125,296.9524841308594,284.9515380859375,1.0,0.1514170467853546,1.0,1.0,0.9207889437675476,1.0,-0.4887468516826629,0.2074351608753204,0.2813116908073425,0.0849473401904106,0.7232406735420227,0.7232406735420227,0.0,25.31734848022461,25.0,11314.740234375,0.0,27.68320274353028,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.5019836425781,293.1499938964844,293.1499938964844,283.1499938964844,17882.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716707229614258,1.0,0.0,0.0,1.862198829650879,1.8622065782547,2.313904730044669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.52001953125,0.0,236.0970916748047,1895.4371337890625,0.0,228.3612670898437,0.4830569922924042,1.0,0.0,3.0,1.0,0.0
17650560,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423874258995056,0.050000000745058,0.0458681099116802,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423874258995056,0.050000000745058,0.0483013316988945,296.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423874258995056,0.050000000745058,0.0356751978397369,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423874258995056,0.050000000745058,0.0483013316988945,296.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423874258995056,0.050000000745058,0.2291207164525985,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.41363525390625,296.9571228027344,284.9515686035156,1.0,0.1513537615537643,1.0,1.0,0.9189849495887756,1.0,-0.488735556602478,0.2075036615133285,0.2812318801879883,0.084932617843151,0.7237719297409058,0.7237719297409058,0.0,25.28810310363769,25.0,11320.0771484375,0.0,27.65795516967773,1.0,283.1499938964844,284.601318359375,297.63092041015625,298.5168762207031,293.1499938964844,293.1499938964844,283.1499938964844,17881.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371632307767868,1.0,0.0,0.0,1.864573955535889,1.8645817041397093,2.3198111875899485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.60009765625,0.0,236.8215789794922,1895.4371337890625,0.0,228.2998046875,0.4835562705993652,1.0,0.0,3.0,1.0,0.0
17650620,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426265001296997,0.050000000745058,0.0458662882447242,296.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426265001296997,0.050000000745058,0.0482994094491004,296.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426265001296997,0.050000000745058,0.0356737785041332,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426265001296997,0.050000000745058,0.0482994094491004,296.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426265001296997,0.050000000745058,0.2291115969419479,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4436340332031,296.9667663574219,284.9515991210937,1.0,0.151244655251503,1.0,1.0,0.9153769612312316,1.0,-0.4887160956859588,0.207640454173088,0.281075656414032,0.0849132761359214,0.7248585820198059,0.7248585820198059,0.0,25.237716674804688,25.0,11331.0888671875,0.0,27.61446762084961,1.0,283.1499938964844,284.5989685058594,297.6595458984375,298.5466003417969,293.1499938964844,293.1499938964844,283.1499938964844,17878.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371563583612442,1.0,0.0,0.0,1.869423270225525,1.8694310188293457,2.331893398377361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.8984375,0.0,238.3052978515625,1895.4371337890625,0.0,228.18983459472656,0.4845758974552154,1.0,0.0,3.0,1.0,0.0
17650680,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426265001296997,0.050000000745058,0.0458662882447242,296.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426265001296997,0.050000000745058,0.0482994094491004,296.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426265001296997,0.050000000745058,0.0356737785041332,296.8398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426265001296997,0.050000000745058,0.0482994094491004,296.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426265001296997,0.050000000745058,0.2291115969419479,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4436340332031,296.9667663574219,284.9515991210937,1.0,0.151244655251503,1.0,1.0,0.9153769612312316,1.0,-0.4887160956859588,0.207640454173088,0.281075656414032,0.0849132761359214,0.7248585820198059,0.7248585820198059,0.0,25.237716674804688,25.0,11331.0888671875,0.0,27.61446762084961,1.0,283.1499938964844,284.5989685058594,297.6595458984375,298.5466003417969,293.1499938964844,293.1499938964844,283.1499938964844,17878.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371563583612442,1.0,0.0,0.0,1.869423270225525,1.8694310188293457,2.331893398377361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.8984375,0.0,238.3052978515625,1895.4371337890625,0.0,228.18983459472656,0.4845758974552154,1.0,0.0,3.0,1.0,0.0
17650740,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.0458647944033145,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.0482978373765945,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.0356726199388504,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.0482978373765945,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.229104146361351,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4737854003906,296.9766540527344,284.95166015625,1.0,0.1511550545692443,1.0,1.0,0.9117689728736876,1.0,-0.4887002110481262,0.2077773511409759,0.2809228599071502,0.0849061757326126,0.7259695529937744,0.7259695529937744,0.0,25.19635772705078,25.0,11342.4541015625,0.0,27.57878303527832,1.0,283.1499938964844,284.5965881347656,297.6880798339844,298.5762634277344,293.1499938964844,293.1499938964844,283.1499938964844,17874.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715050220489502,1.0,0.0,0.0,1.8743910789489744,1.874398946762085,2.344303453583052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.3359375,0.0,239.8329620361328,1895.4371337890625,0.0,228.0961151123047,0.4856213629245758,1.0,0.0,3.0,1.0,0.0
17650800,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.0458647944033145,296.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.0482978373765945,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.0356726199388504,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.0482978373765945,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428224802017212,0.050000000745058,0.229104146361351,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4737854003906,296.9766540527344,284.95166015625,1.0,0.1511550545692443,1.0,1.0,0.9117689728736876,1.0,-0.4887002110481262,0.2077773511409759,0.2809228599071502,0.0849061757326126,0.7259695529937744,0.7259695529937744,0.0,25.19635772705078,25.0,11342.4541015625,0.0,27.57878303527832,1.0,283.1499938964844,284.5965881347656,297.6880798339844,298.5762634277344,293.1499938964844,293.1499938964844,283.1499938964844,17874.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715050220489502,1.0,0.0,0.0,1.8743910789489744,1.874398946762085,2.344303453583052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.3359375,0.0,239.8329620361328,1895.4371337890625,0.0,228.0961151123047,0.4856213629245758,1.0,0.0,3.0,1.0,0.0
17650860,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429856777191162,0.050000000745058,0.0458635576069355,296.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429856777191162,0.050000000745058,0.04829653352499,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429856777191162,0.050000000745058,0.0356716550886631,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429856777191162,0.050000000745058,0.04829653352499,296.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429856777191162,0.050000000745058,0.2290979623794555,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5039978027344,296.9866027832031,284.95166015625,1.0,0.1510802954435348,1.0,1.0,0.9081609845161438,1.0,-0.4886869788169861,0.2079144865274429,0.2807725071907043,0.0849102959036827,0.7270939350128174,0.7270939350128174,0.0,25.16186714172364,25.0,11354.0283203125,0.0,27.549034118652344,1.0,283.1499938964844,284.5941467285156,297.7164001464844,298.60577392578125,293.1499938964844,293.1499938964844,283.1499938964844,17872.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714779913425445,1.0,0.0,0.0,1.879446148872376,1.8794540166854856,2.356965325134297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.83984375,0.0,241.39666748046875,1895.4371337890625,0.0,228.05288696289065,0.4866867661476135,1.0,0.0,3.0,1.0,0.0
17650920,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429856777191162,0.050000000745058,0.0458635576069355,296.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429856777191162,0.050000000745058,0.04829653352499,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429856777191162,0.050000000745058,0.0356716550886631,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429856777191162,0.050000000745058,0.04829653352499,296.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429856777191162,0.050000000745058,0.2290979623794555,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5039978027344,296.9866027832031,284.95166015625,1.0,0.1510802954435348,1.0,1.0,0.9081609845161438,1.0,-0.4886869788169861,0.2079144865274429,0.2807725071907043,0.0849102959036827,0.7270939350128174,0.7270939350128174,0.0,25.16186714172364,25.0,11354.0283203125,0.0,27.549034118652344,1.0,283.1499938964844,284.5941467285156,297.7164001464844,298.60577392578125,293.1499938964844,293.1499938964844,283.1499938964844,17872.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714779913425445,1.0,0.0,0.0,1.879446148872376,1.8794540166854856,2.356965325134297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.83984375,0.0,241.39666748046875,1895.4371337890625,0.0,228.05288696289065,0.4866867661476135,1.0,0.0,3.0,1.0,0.0
17650980,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543078601360321,0.050000000745058,0.045862853527069,296.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543078601360321,0.050000000745058,0.0482957921922206,296.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543078601360321,0.050000000745058,0.0356711074709892,296.85028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543078601360321,0.050000000745058,0.0482957921922206,296.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543078601360321,0.050000000745058,0.2290944457054138,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.5245666503906,296.9933776855469,284.9516906738281,1.0,0.1510375142097473,1.0,1.0,0.905707597732544,1.0,-0.4886794686317444,0.2080092132091522,0.2806702554225921,0.0849166736006736,0.7278613448143005,0.7278613448143005,0.0,25.142135620117188,25.0,11361.9208984375,0.0,27.532020568847656,1.0,283.1499938964844,284.5924987792969,297.73541259765625,298.6256103515625,293.1499938964844,293.1499938964844,283.1499938964844,17871.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714859187602997,1.0,0.0,0.0,1.882921934127808,1.882929801940918,2.3656910741465254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.60302734375,0.0,242.4779052734375,1895.4371337890625,0.0,228.06558227539065,0.4874205887317657,1.0,0.0,3.0,1.0,0.0
17651040,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543117880821228,0.050000000745058,0.0458625555038452,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543117880821228,0.050000000745058,0.0482954792678356,296.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543117880821228,0.050000000745058,0.0356708765029907,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543117880821228,0.050000000745058,0.0482954792678356,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543117880821228,0.050000000745058,0.2290929555892944,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.53424072265625,296.9965515136719,284.9516906738281,1.0,0.1510193794965744,1.0,1.0,0.9045530557632446,1.0,-0.4886763095855713,0.2080541104078292,0.2806222140789032,0.0849208757281303,0.7282223105430603,0.7282223105430603,0.0,25.133766174316406,25.0,11365.6318359375,0.0,27.52480697631836,1.0,283.1499938964844,284.5917053222656,297.7442626953125,298.6348571777344,293.1499938964844,293.1499938964844,283.1499938964844,17870.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714936673641205,1.0,0.0,0.0,1.8845638036727903,1.8845716714859009,2.369818474790009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.30078125,0.0,242.99041748046875,1895.4371337890625,0.0,228.0779724121093,0.487767606973648,1.0,0.0,3.0,1.0,0.0
17651100,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431755185127258,0.050000000745058,0.0458621196448802,296.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431755185127258,0.050000000745058,0.0482950173318386,296.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431755185127258,0.050000000745058,0.0356705375015735,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431755185127258,0.050000000745058,0.0482950173318386,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431755185127258,0.050000000745058,0.2290907800197601,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5493469238281,297.0014953613281,284.9516906738281,1.0,0.1509926915168762,1.0,1.0,0.9027490615844728,1.0,-0.4886716604232788,0.2081248462200164,0.2805468142032623,0.0849283784627914,0.7287862300872803,0.7287862300872803,0.0,25.1214599609375,25.0,11371.42578125,0.0,27.51420211791992,1.0,283.1499938964844,284.5904846191406,297.75799560546875,298.64923095703125,293.1499938964844,293.1499938964844,283.1499938964844,17869.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715136051177978,1.0,0.0,0.0,1.8871351480484009,1.8871431350708008,2.376289955918765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.50537109375,0.0,243.7951202392578,1895.4371337890625,0.0,228.1098480224609,0.4883114397525787,1.0,0.0,3.0,1.0,0.0
17651160,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432276725769043,0.050000000745058,0.0458617247641086,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432276725769043,0.050000000745058,0.0482946038246154,296.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432276725769043,0.050000000745058,0.0356702283024787,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432276725769043,0.050000000745058,0.0482946038246154,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432276725769043,0.050000000745058,0.2290888130664825,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.564453125,297.0064392089844,284.9516906738281,1.0,0.1509684920310974,1.0,1.0,0.9009472131729126,1.0,-0.4886674582958221,0.2081959694623947,0.2804714739322662,0.0849377512931823,0.7293497920036316,0.7293497920036316,0.0,25.11029624938965,25.0,11377.2109375,0.0,27.50458335876465,1.0,283.1499938964844,284.5892639160156,297.7716064453125,298.6634826660156,293.1499938964844,293.1499938964844,283.1499938964844,17869.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371537297964096,1.0,0.0,0.0,1.8897122144699097,1.8897202014923096,2.382784458632159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.6884765625,0.0,244.6041412353516,1895.4371337890625,0.0,228.1477813720703,0.4888569414615631,1.0,0.0,3.0,1.0,0.0
17651220,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433161854743958,0.050000000745058,0.0458610542118549,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433161854743958,0.050000000745058,0.048293899744749,296.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433161854743958,0.050000000745058,0.0356697104871273,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433161854743958,0.050000000745058,0.048293899744749,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433161854743958,0.050000000745058,0.2290854603052139,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5946960449219,297.0162658691406,284.9516906738281,1.0,0.1509271115064621,1.0,1.0,0.8973434567451477,1.0,-0.4886603057384491,0.2083397060632705,0.2803206145763397,0.0849618911743164,0.7304784059524536,0.7304784059524536,0.0,25.091211318969727,25.0,11388.78125,0.0,27.488149642944336,1.0,283.1499938964844,284.5867919921875,297.79840087890625,298.6915283203125,293.1499938964844,293.1499938964844,283.1499938964844,17868.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715823590755462,1.0,0.0,0.0,1.8948824405670168,1.8948904275894165,2.395840681401751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.00341796875,0.0,246.23416137695312,1895.4371337890625,0.0,228.2198486328125,0.4899524450302124,1.0,0.0,3.0,1.0,0.0
17651280,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433161854743958,0.050000000745058,0.0458610542118549,296.8348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433161854743958,0.050000000745058,0.048293899744749,296.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433161854743958,0.050000000745058,0.0356697104871273,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433161854743958,0.050000000745058,0.048293899744749,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433161854743958,0.050000000745058,0.2290854603052139,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5946960449219,297.0162658691406,284.9516906738281,1.0,0.1509271115064621,1.0,1.0,0.8973434567451477,1.0,-0.4886603057384491,0.2083397060632705,0.2803206145763397,0.0849618911743164,0.7304784059524536,0.7304784059524536,0.0,25.091211318969727,25.0,11388.78125,0.0,27.488149642944336,1.0,283.1499938964844,284.5867919921875,297.79840087890625,298.6915283203125,293.1499938964844,293.1499938964844,283.1499938964844,17868.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715823590755462,1.0,0.0,0.0,1.8948824405670168,1.8948904275894165,2.395840681401751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.00341796875,0.0,246.23416137695312,1895.4371337890625,0.0,228.2198486328125,0.4899524450302124,1.0,0.0,3.0,1.0,0.0
