time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433893203735352,0.050000000745058,0.0458605028688907,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433893203735352,0.050000000745058,0.0482933185994625,296.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433893203735352,0.050000000745058,0.0356692783534526,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433893203735352,0.050000000745058,0.0482933185994625,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433893203735352,0.050000000745058,0.229082703590393,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6249389648437,297.0260314941406,284.9516906738281,1.0,0.1508926004171371,1.0,1.0,0.8937397003173828,1.0,-0.4886544346809387,0.2084857374429702,0.2801686823368072,0.0849922820925712,0.7316103577613831,0.7316103577613831,0.0,25.075288772583008,25.0,11400.3544921875,0.0,27.474449157714844,1.0,283.1499938964844,284.5843200683594,297.8247985839844,298.7191467285156,293.1499938964844,293.1499938964844,283.1499938964844,17868.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716254830360412,1.0,0.0,0.0,1.900070071220398,1.9000780582427976,2.408976911283389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.271484375,0.0,247.87808227539065,1895.4371337890625,0.0,228.2888641357422,0.4910525977611542,1.0,0.0,3.0,1.0,0.0
17651400,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433893203735352,0.050000000745058,0.0458605028688907,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433893203735352,0.050000000745058,0.0482933185994625,296.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433893203735352,0.050000000745058,0.0356692783534526,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433893203735352,0.050000000745058,0.0482933185994625,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433893203735352,0.050000000745058,0.229082703590393,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6249389648437,297.0260314941406,284.9516906738281,1.0,0.1508926004171371,1.0,1.0,0.8937397003173828,1.0,-0.4886544346809387,0.2084857374429702,0.2801686823368072,0.0849922820925712,0.7316103577613831,0.7316103577613831,0.0,25.075288772583008,25.0,11400.3544921875,0.0,27.474449157714844,1.0,283.1499938964844,284.5843200683594,297.8247985839844,298.7191467285156,293.1499938964844,293.1499938964844,283.1499938964844,17868.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716254830360412,1.0,0.0,0.0,1.900070071220398,1.9000780582427976,2.408976911283389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.271484375,0.0,247.87808227539065,1895.4371337890625,0.0,228.2888641357422,0.4910525977611542,1.0,0.0,3.0,1.0,0.0
17651460,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434483289718628,0.050000000745058,0.0458600595593452,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434483289718628,0.050000000745058,0.0356689356267452,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434483289718628,0.050000000745058,0.0482928492128849,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434483289718628,0.050000000745058,0.2290804833173751,284.9516906738281,284.95001220703125,298.489990234375,294.85064697265625,297.6551818847656,297.0357666015625,284.9516906738281,1.0,0.1508644223213195,1.0,1.0,0.89013671875,1.0,-0.4886496961116791,0.2086336463689804,0.2800160348415375,0.0850300416350364,0.732749342918396,0.732749342918396,0.0,25.062286376953125,25.0,11411.970703125,0.0,27.463268280029297,1.0,283.1499938964844,284.58184814453125,297.8507995605469,298.7463684082031,293.1499938964844,293.1499938964844,283.1499938964844,17867.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716586232185364,1.0,0.0,0.0,1.9052828550338743,1.9052908420562744,2.4222129013651283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.515625,0.0,249.537841796875,1895.4371337890625,0.0,228.3419189453125,0.4921587109565735,1.0,0.0,3.0,1.0,0.0
17651520,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434483289718628,0.050000000745058,0.0458600595593452,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434483289718628,0.050000000745058,0.0356689356267452,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434483289718628,0.050000000745058,0.0482928492128849,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434483289718628,0.050000000745058,0.2290804833173751,284.9516906738281,284.95001220703125,298.489990234375,294.85064697265625,297.6551818847656,297.0357666015625,284.9516906738281,1.0,0.1508644223213195,1.0,1.0,0.89013671875,1.0,-0.4886496961116791,0.2086336463689804,0.2800160348415375,0.0850300416350364,0.732749342918396,0.732749342918396,0.0,25.062286376953125,25.0,11411.970703125,0.0,27.463268280029297,1.0,283.1499938964844,284.58184814453125,297.8507995605469,298.7463684082031,293.1499938964844,293.1499938964844,283.1499938964844,17867.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716586232185364,1.0,0.0,0.0,1.9052828550338743,1.9052908420562744,2.4222129013651283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.515625,0.0,249.537841796875,1895.4371337890625,0.0,228.3419189453125,0.4921587109565735,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434963703155518,0.050000000745058,0.0458596944808959,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434963703155518,0.050000000745058,0.0482924692332744,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434963703155518,0.050000000745058,0.0356686525046825,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434963703155518,0.050000000745058,0.0482924692332744,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434963703155518,0.050000000745058,0.2290786802768707,284.95172119140625,284.95001220703125,298.5459899902344,294.8760986328125,297.68505859375,297.0453186035156,284.95172119140625,1.0,0.1508412063121795,1.0,1.0,0.8865760564804077,1.0,-0.4886458218097687,0.2087820321321487,0.2798637747764587,0.0850738063454628,0.7338824272155762,0.7338824272155762,0.0,25.05156517028809,25.0,11423.4951171875,0.0,27.45405960083008,1.0,283.1499938964844,284.57940673828125,297.8762512207031,298.7729797363281,293.1499938964844,293.1499938964844,283.1499938964844,17866.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716858029365539,1.0,0.0,0.0,1.9104597568511963,1.910467743873596,2.4353937533305725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.65234375,0.0,251.19381713867188,1895.4371337890625,0.0,228.3854522705078,0.4932577013969421,1.0,0.0,3.0,1.0,0.0
17651640,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.0458596907556057,296.85400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.0482924655079841,296.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.0356686487793922,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.0482924655079841,296.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969067573547,0.050000000745058,0.2290786504745483,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6854248046875,297.0454406738281,284.95172119140625,1.0,0.1508409529924392,1.0,1.0,0.886533796787262,1.0,-0.4886457622051239,0.2087838053703308,0.2798619568347931,0.0850743651390075,0.7338958978652954,0.7338958978652954,0.0,25.051448822021484,25.0,11423.6328125,0.0,27.45396041870117,1.0,283.1499938964844,284.5793762207031,297.8765563964844,298.7732849121094,293.1499938964844,293.1499938964844,283.1499938964844,17866.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716861307621002,1.0,0.0,0.0,1.9105212688446045,1.9105292558670044,2.435550641166629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.7490234375,0.0,251.21356201171875,1895.4371337890625,0.0,228.3859405517578,0.4932707846164703,1.0,0.0,3.0,1.0,0.0
17651700,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178279876709,0.050000000745058,0.0458595342934131,296.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178279876709,0.050000000745058,0.0482922978699207,296.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178279876709,0.050000000745058,0.0356685258448123,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178279876709,0.050000000745058,0.0482922978699207,296.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178279876709,0.050000000745058,0.2290778756141662,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.7005310058594,297.0502624511719,284.95172119140625,1.0,0.1508307307958603,1.0,1.0,0.8847323060035706,1.0,-0.4886440932750702,0.208859696984291,0.2797843813896179,0.0850991308689117,0.7344722747802734,0.7344722747802734,0.0,25.04672622680664,25.0,11429.4853515625,0.0,27.44990539550781,1.0,283.1499938964844,284.5781555175781,297.8893127441406,298.7866516113281,293.1499938964844,293.1499938964844,283.1499938964844,17866.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716980218887329,1.0,0.0,0.0,1.9131510257720947,1.9131590127944944,2.4422598698947695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.865234375,0.0,252.0576934814453,1895.4371337890625,0.0,228.40499877929688,0.4938292205333709,1.0,0.0,3.0,1.0,0.0
17651760,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367226600647,0.050000000745058,0.0458593927323818,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367226600647,0.050000000745058,0.0482921488583087,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367226600647,0.050000000745058,0.0356684178113937,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367226600647,0.050000000745058,0.0482921488583087,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367226600647,0.050000000745058,0.2290771603584289,284.95172119140625,284.95001220703125,298.60333251953125,294.90191650390625,297.7156677246094,297.0550842285156,284.95172119140625,1.0,0.1508214473724365,1.0,1.0,0.8829326629638672,1.0,-0.4886425733566284,0.2089360058307647,0.2797065675258636,0.0851257666945457,0.7350512146949768,0.7350512146949768,0.0,25.04243850708008,25.0,11435.36328125,0.0,27.44622802734375,1.0,283.1499938964844,284.576904296875,297.90203857421875,298.79998779296875,293.1499938964844,293.1499938964844,283.1499938964844,17865.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717084228992462,1.0,0.0,0.0,1.9157894849777224,1.915797472000122,2.449000930937473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.98681640625,0.0,252.9065704345703,1895.4371337890625,0.0,228.421615600586,0.4943896234035492,1.0,0.0,3.0,1.0,0.0
17651820,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0458591543138027,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0482918992638587,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0356682315468788,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0482918992638587,296.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.2290759831666946,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7459411621094,297.06463623046875,284.9517517089844,1.0,0.1508057415485382,1.0,1.0,0.8793333172798157,1.0,-0.4886400401592254,0.2090900093317031,0.2795500457286834,0.0851849913597107,0.7362195253372192,0.7362195253372192,0.0,25.0351676940918,25.0,11447.2509765625,0.0,27.440000534057617,1.0,283.1499938964844,284.5744323730469,297.9273376464844,298.8264465332031,293.1499938964844,293.1499938964844,283.1499938964844,17864.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717227578163147,1.0,0.0,0.0,1.921103954315185,1.9211119413375848,2.462606971675996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.27099609375,0.0,254.62228393554688,1895.4371337890625,0.0,228.444564819336,0.4955187737941742,1.0,0.0,3.0,1.0,0.0
17651880,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0458591543138027,296.8671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0482918992638587,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0356682315468788,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.0482918992638587,296.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435681939125061,0.050000000745058,0.2290759831666946,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7459411621094,297.06463623046875,284.9517517089844,1.0,0.1508057415485382,1.0,1.0,0.8793333172798157,1.0,-0.4886400401592254,0.2090900093317031,0.2795500457286834,0.0851849913597107,0.7362195253372192,0.7362195253372192,0.0,25.0351676940918,25.0,11447.2509765625,0.0,27.440000534057617,1.0,283.1499938964844,284.5744323730469,297.9273376464844,298.8264465332031,293.1499938964844,293.1499938964844,283.1499938964844,17864.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717227578163147,1.0,0.0,0.0,1.921103954315185,1.9211119413375848,2.462606971675996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.27099609375,0.0,254.62228393554688,1895.4371337890625,0.0,228.444564819336,0.4955187737941742,1.0,0.0,3.0,1.0,0.0
17651940,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435941815376282,0.050000000745058,0.0458589605987072,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435941815376282,0.050000000745058,0.0482916943728923,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435941815376282,0.050000000745058,0.0356680788099765,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435941815376282,0.050000000745058,0.0482916943728923,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435941815376282,0.050000000745058,0.2290749996900558,284.9517517089844,284.95001220703125,298.7166748046875,294.9524230957031,297.7762145996094,297.0741882324219,284.9517517089844,1.0,0.150792509317398,1.0,1.0,0.8757339715957642,1.0,-0.4886379539966583,0.2092466503381729,0.2793913185596466,0.0852505192160606,0.7373974323272705,0.7373974323272705,0.0,25.02904319763184,25.0,11459.234375,0.0,27.43476104736328,1.0,283.1499938964844,284.5719909667969,297.9524841308594,298.8527526855469,293.1499938964844,293.1499938964844,283.1499938964844,17863.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717342317104339,1.0,0.0,0.0,1.9264538288116453,1.926461935043335,2.4763417627582385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.5830078125,0.0,256.357666015625,1895.4371337890625,0.0,228.4629364013672,0.4966559410095215,1.0,0.0,3.0,1.0,0.0
17652000,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435941815376282,0.050000000745058,0.0458589605987072,296.8739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435941815376282,0.050000000745058,0.0482916943728923,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435941815376282,0.050000000745058,0.0356680788099765,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435941815376282,0.050000000745058,0.0482916943728923,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435941815376282,0.050000000745058,0.2290749996900558,284.9517517089844,284.95001220703125,298.7166748046875,294.9524230957031,297.7762145996094,297.0741882324219,284.9517517089844,1.0,0.150792509317398,1.0,1.0,0.8757339715957642,1.0,-0.4886379539966583,0.2092466503381729,0.2793913185596466,0.0852505192160606,0.7373974323272705,0.7373974323272705,0.0,25.02904319763184,25.0,11459.234375,0.0,27.43476104736328,1.0,283.1499938964844,284.5719909667969,297.9524841308594,298.8527526855469,293.1499938964844,293.1499938964844,283.1499938964844,17863.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717342317104339,1.0,0.0,0.0,1.9264538288116453,1.926461935043335,2.4763417627582385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.5830078125,0.0,256.357666015625,1895.4371337890625,0.0,228.4629364013672,0.4966559410095215,1.0,0.0,3.0,1.0,0.0
17652060,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.0458588041365146,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.0482915267348289,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.035667959600687,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.0482915267348289,296.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8064880371094,297.08367919921875,284.9517822265625,1.0,0.1507816314697265,1.0,1.0,0.8721384406089783,1.0,-0.4886362850666046,0.2094051837921142,0.2792311012744903,0.0853239223361015,0.7385877370834351,0.7385877370834351,0.0,25.024002075195312,25.0,11471.384765625,0.0,27.43045425415039,1.0,283.1499938964844,284.56951904296875,297.9775390625,298.8789978027344,293.1499938964844,293.1499938964844,283.1499938964844,17862.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717411160469055,1.0,0.0,0.0,1.9318499565124512,1.9318580627441408,2.4902340101107256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.958984375,0.0,258.1163330078125,1895.4371337890625,0.0,228.4739532470703,0.4978035092353821,1.0,0.0,3.0,1.0,0.0
17652120,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.0458588041365146,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.0482915267348289,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.035667959600687,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.0482915267348289,296.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8064880371094,297.08367919921875,284.9517822265625,1.0,0.1507816314697265,1.0,1.0,0.8721384406089783,1.0,-0.4886362850666046,0.2094051837921142,0.2792311012744903,0.0853239223361015,0.7385877370834351,0.7385877370834351,0.0,25.024002075195312,25.0,11471.384765625,0.0,27.43045425415039,1.0,283.1499938964844,284.56951904296875,297.9775390625,298.8789978027344,293.1499938964844,293.1499938964844,283.1499938964844,17862.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717411160469055,1.0,0.0,0.0,1.9318499565124512,1.9318580627441408,2.4902340101107256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.958984375,0.0,258.1163330078125,1895.4371337890625,0.0,228.4739532470703,0.4978035092353821,1.0,0.0,3.0,1.0,0.0
17652180,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436282157897949,0.050000000745058,0.0458587035536766,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436282157897949,0.050000000745058,0.0482914224267005,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436282157897949,0.050000000745058,0.0356678813695907,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436282157897949,0.050000000745058,0.0482914224267005,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436282157897949,0.050000000745058,0.2290737181901931,284.9517822265625,284.95001220703125,298.81640625,294.9965209960937,297.8295288085937,297.09088134765625,284.9517822265625,1.0,0.1507746577262878,1.0,1.0,0.8694058060646057,1.0,-0.488635241985321,0.2095273435115814,0.2791078984737396,0.0853844955563545,0.7395011186599731,0.7395011186599731,0.0,25.020767211914062,25.0,11480.7431640625,0.0,27.427696228027344,1.0,283.1499938964844,284.567626953125,297.9965515136719,298.8988952636719,293.1499938964844,293.1499938964844,283.1499938964844,17861.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717433214187622,1.0,0.0,0.0,1.935983180999756,1.935991287231445,2.500901246094145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.37548828125,0.0,259.46905517578125,1895.4371337890625,0.0,228.4774780273437,0.498682826757431,1.0,0.0,3.0,1.0,0.0
17652240,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436318516731262,0.050000000745058,0.0458586774766445,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436318516731262,0.050000000745058,0.0482913963496685,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436318516731262,0.050000000745058,0.0356678590178489,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436318516731262,0.050000000745058,0.0482913963496685,296.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436318516731262,0.050000000745058,0.2290735840797424,284.9517822265625,284.95001220703125,298.8299865722656,295.00250244140625,297.8367919921875,297.0931091308594,284.9517822265625,1.0,0.1507726907730102,1.0,1.0,0.8685428500175476,1.0,-0.4886349439620971,0.209566131234169,0.2790687978267669,0.0854047089815139,0.7397902607917786,0.7397902607917786,0.0,25.019853591918945,25.0,11483.7001953125,0.0,27.42691993713379,1.0,283.1499938964844,284.5670471191406,298.0025329589844,298.9051818847656,293.1499938964844,293.1499938964844,283.1499938964844,17861.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371743232011795,1.0,0.0,0.0,1.937293529510498,1.937301754951477,2.504287976989872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.404296875,0.0,259.899169921875,1895.4371337890625,0.0,228.4773712158203,0.4989617764949798,1.0,0.0,3.0,1.0,0.0
17652300,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543639063835144,0.050000000745058,0.04585862159729,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543639063835144,0.050000000745058,0.0482913367450237,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543639063835144,0.050000000745058,0.0356678180396556,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543639063835144,0.050000000745058,0.0482913367450237,296.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543639063835144,0.050000000745058,0.2290733158588409,284.9517822265625,284.95001220703125,298.8583374023437,295.0150146484375,297.85186767578125,297.0976867675781,284.9518127441406,1.0,0.1507687717676162,1.0,1.0,0.8667450547218323,1.0,-0.4886343777179718,0.2096476554870605,0.2789867222309112,0.085447683930397,0.7403931021690369,0.7403931021690369,0.0,25.018035888671875,25.0,11489.81640625,0.0,27.42537307739257,1.0,283.1499938964844,284.5657958984375,298.0150146484375,298.9182434082031,293.1499938964844,293.1499938964844,283.1499938964844,17860.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717420399188995,1.0,0.0,0.0,1.9400277137756348,1.940035820007324,2.511361572032911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.61572265625,0.0,260.7982788085937,1895.4371337890625,0.0,228.4754333496093,0.4995439052581787,1.0,0.0,3.0,1.0,0.0
17652360,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436455011367798,0.050000000745058,0.0458585731685161,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436455011367798,0.050000000745058,0.0482912883162498,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436455011367798,0.050000000745058,0.0356677807867527,296.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436455011367798,0.050000000745058,0.0482912883162498,296.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436455011367798,0.050000000745058,0.2290730774402618,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.866943359375,297.10223388671875,284.9518127441406,1.0,0.1507652252912521,1.0,1.0,0.8649483323097229,1.0,-0.4886338412761688,0.2097296565771103,0.2789041996002197,0.0854927748441696,0.7409960031509399,0.7409960031509399,0.0,25.016382217407227,25.0,11495.955078125,0.0,27.423969268798828,1.0,283.1499938964844,284.5645446777344,298.02752685546875,298.9313049316406,293.1499938964844,293.1499938964844,283.1499938964844,17860.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717385828495025,1.0,0.0,0.0,1.9427672624588013,1.9427753686904907,2.5184593255289656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.833984375,0.0,261.7018737792969,1895.4371337890625,0.0,228.4699249267578,0.5001275539398193,1.0,0.0,3.0,1.0,0.0
17652420,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.0458584949374198,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.0482912026345729,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.0356677174568176,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.0482912026345729,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.2290726751089096,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8970642089844,297.1112365722656,284.9518127441406,1.0,0.1507592052221298,1.0,1.0,0.8613547682762146,1.0,-0.4886330068111419,0.2098953425884246,0.2787376642227173,0.0855893790721893,0.742209255695343,0.742209255695343,0.0,25.013574600219727,25.0,11508.4033203125,0.0,27.42158889770508,1.0,283.1499938964844,284.56207275390625,298.0525817871094,298.95751953125,293.1499938964844,293.1499938964844,283.1499938964844,17859.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717271685600281,1.0,0.0,0.0,1.9482753276824951,1.9482834339141848,2.532759992845968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.35498046875,0.0,263.525634765625,1895.4371337890625,0.0,228.4516143798828,0.5013017058372498,1.0,0.0,3.0,1.0,0.0
17652480,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.0458584949374198,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.0482912026345729,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.0356677174568176,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.0482912026345729,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436561107635498,0.050000000745058,0.2290726751089096,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8970642089844,297.1112365722656,284.9518127441406,1.0,0.1507592052221298,1.0,1.0,0.8613547682762146,1.0,-0.4886330068111419,0.2098953425884246,0.2787376642227173,0.0855893790721893,0.742209255695343,0.742209255695343,0.0,25.013574600219727,25.0,11508.4033203125,0.0,27.42158889770508,1.0,283.1499938964844,284.56207275390625,298.0525817871094,298.95751953125,293.1499938964844,293.1499938964844,283.1499938964844,17859.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717271685600281,1.0,0.0,0.0,1.9482753276824951,1.9482834339141848,2.532759992845968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.35498046875,0.0,263.525634765625,1895.4371337890625,0.0,228.4516143798828,0.5013017058372498,1.0,0.0,3.0,1.0,0.0
17652540,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436648726463318,0.050000000745058,0.0458584278821945,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436648726463318,0.050000000745058,0.0482911355793476,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436648726463318,0.050000000745058,0.0356676690280437,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436648726463318,0.050000000745058,0.0482911355793476,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436648726463318,0.050000000745058,0.2290723472833633,284.9518127441406,284.95001220703125,299.0,295.0777587890625,297.9271850585937,297.12017822265625,284.9518127441406,1.0,0.1507541090250015,1.0,1.0,0.8577612042427063,1.0,-0.4886322915554046,0.2100641876459121,0.2785681188106537,0.0856927707791328,0.7434306144714355,0.7434306144714355,0.0,25.01119041442871,25.0,11520.9609375,0.0,27.419574737548828,1.0,283.1499938964844,284.55963134765625,298.07769775390625,298.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,17858.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371706485748291,1.0,0.0,0.0,1.953809142112732,1.953817367553711,2.547168378441711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.93359375,0.0,265.36700439453125,1895.4371337890625,0.0,228.41851806640625,0.502481997013092,1.0,0.0,3.0,1.0,0.0
17652600,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436648726463318,0.050000000745058,0.0458584278821945,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436648726463318,0.050000000745058,0.0482911355793476,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436648726463318,0.050000000745058,0.0356676690280437,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436648726463318,0.050000000745058,0.0482911355793476,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436648726463318,0.050000000745058,0.2290723472833633,284.9518127441406,284.95001220703125,299.0,295.0777587890625,297.9271850585937,297.12017822265625,284.9518127441406,1.0,0.1507541090250015,1.0,1.0,0.8577612042427063,1.0,-0.4886322915554046,0.2100641876459121,0.2785681188106537,0.0856927707791328,0.7434306144714355,0.7434306144714355,0.0,25.01119041442871,25.0,11520.9609375,0.0,27.419574737548828,1.0,283.1499938964844,284.55963134765625,298.07769775390625,298.9837951660156,293.1499938964844,293.1499938964844,283.1499938964844,17858.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371706485748291,1.0,0.0,0.0,1.953809142112732,1.953817367553711,2.547168378441711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.93359375,0.0,265.36700439453125,1895.4371337890625,0.0,228.41851806640625,0.502481997013092,1.0,0.0,3.0,1.0,0.0
17652660,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436717867851257,0.050000000745058,0.0458583757281303,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436717867851257,0.050000000745058,0.0482910796999931,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436717867851257,0.050000000745058,0.0356676280498504,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436717867851257,0.050000000745058,0.0482910796999931,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436717867851257,0.050000000745058,0.229072093963623,284.95184326171875,284.95001220703125,299.0566711425781,295.10308837890625,297.9573059082031,297.12896728515625,284.95184326171875,1.0,0.1507499366998672,1.0,1.0,0.854171633720398,1.0,-0.4886317253112793,0.2102353125810623,0.2783964276313782,0.0858048126101493,0.7446693778038025,0.7446693778038025,0.0,25.009233474731445,25.0,11533.8076171875,0.0,27.41792869567871,1.0,283.1499938964844,284.5571594238281,298.1029663085937,299.01025390625,293.1499938964844,293.1499938964844,283.1499938964844,17857.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716785609722137,1.0,0.0,0.0,1.959395170211792,1.959403395652771,2.5617541155043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.66455078125,0.0,267.23388671875,1895.4371337890625,0.0,228.3738555908203,0.5036736130714417,1.0,0.0,3.0,1.0,0.0
17652720,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436717867851257,0.050000000745058,0.0458583757281303,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436717867851257,0.050000000745058,0.0482910796999931,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436717867851257,0.050000000745058,0.0356676280498504,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436717867851257,0.050000000745058,0.0482910796999931,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436717867851257,0.050000000745058,0.229072093963623,284.95184326171875,284.95001220703125,299.0566711425781,295.10308837890625,297.9573059082031,297.12896728515625,284.95184326171875,1.0,0.1507499366998672,1.0,1.0,0.854171633720398,1.0,-0.4886317253112793,0.2102353125810623,0.2783964276313782,0.0858048126101493,0.7446693778038025,0.7446693778038025,0.0,25.009233474731445,25.0,11533.8076171875,0.0,27.41792869567871,1.0,283.1499938964844,284.5571594238281,298.1029663085937,299.01025390625,293.1499938964844,293.1499938964844,283.1499938964844,17857.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716785609722137,1.0,0.0,0.0,1.959395170211792,1.959403395652771,2.5617541155043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.66455078125,0.0,267.23388671875,1895.4371337890625,0.0,228.3738555908203,0.5036736130714417,1.0,0.0,3.0,1.0,0.0
17652780,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436772704124451,0.050000000745058,0.045858334749937,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436772704124451,0.050000000745058,0.0482910349965095,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436772704124451,0.050000000745058,0.0356675945222377,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436772704124451,0.050000000745058,0.0482910349965095,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436772704124451,0.050000000745058,0.2290718853473663,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.98736572265625,297.1376647949219,284.9518737792969,1.0,0.1507465094327926,1.0,1.0,0.8505820631980896,1.0,-0.4886313080787658,0.2104095220565796,0.2782217860221863,0.0859246179461479,0.7459261417388916,0.7459261417388916,0.0,25.007617950439453,25.0,11546.9140625,0.0,27.41657447814941,1.0,283.1499938964844,284.5547180175781,298.12841796875,299.0368957519531,293.1499938964844,293.1499938964844,283.1499938964844,17855.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716440796852112,1.0,0.0,0.0,1.965040922164917,1.965049147605896,2.576537951881619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.54052734375,0.0,269.1293029785156,1895.4371337890625,0.0,228.31863403320312,0.5048781633377075,1.0,0.0,3.0,1.0,0.0
17652840,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436772704124451,0.050000000745058,0.045858334749937,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436772704124451,0.050000000745058,0.0482910349965095,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436772704124451,0.050000000745058,0.0356675945222377,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436772704124451,0.050000000745058,0.0482910349965095,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436772704124451,0.050000000745058,0.2290718853473663,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.98736572265625,297.1376647949219,284.9518737792969,1.0,0.1507465094327926,1.0,1.0,0.8505820631980896,1.0,-0.4886313080787658,0.2104095220565796,0.2782217860221863,0.0859246179461479,0.7459261417388916,0.7459261417388916,0.0,25.007617950439453,25.0,11546.9140625,0.0,27.41657447814941,1.0,283.1499938964844,284.5547180175781,298.12841796875,299.0368957519531,293.1499938964844,293.1499938964844,283.1499938964844,17855.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716440796852112,1.0,0.0,0.0,1.965040922164917,1.965049147605896,2.576537951881619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.54052734375,0.0,269.1293029785156,1895.4371337890625,0.0,228.31863403320312,0.5048781633377075,1.0,0.0,3.0,1.0,0.0
17652900,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436795949935913,0.050000000745058,0.0458583198487758,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436795949935913,0.050000000745058,0.0482910200953483,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436795949935913,0.050000000745058,0.0356675833463668,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436795949935913,0.050000000745058,0.0482910200953483,296.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436795949935913,0.050000000745058,0.2290717959403991,284.9518737792969,284.95001220703125,299.14166259765625,295.14141845703125,298.0024108886719,297.1419982910156,284.9518737792969,1.0,0.1507450193166732,1.0,1.0,0.848787248134613,1.0,-0.4886310994625091,0.2104977071285247,0.2781334221363067,0.0859877690672874,0.746561586856842,0.746561586856842,0.0,25.00691604614257,25.0,11553.5888671875,0.0,27.415990829467773,1.0,283.1499938964844,284.5534973144531,298.1412658691406,299.05029296875,293.1499938964844,293.1499938964844,283.1499938964844,17854.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716242909431457,1.0,0.0,0.0,1.9678882360458367,1.9678964614868164,2.5840103035079665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.0439453125,0.0,270.0885925292969,1895.4371337890625,0.0,228.2869873046875,0.5054857730865479,1.0,0.0,3.0,1.0,0.0
17652960,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436816811561584,0.050000000745058,0.0458583049476146,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436816811561584,0.050000000745058,0.0482910014688968,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436816811561584,0.050000000745058,0.0356675684452056,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436816811561584,0.050000000745058,0.0482910014688968,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436816811561584,0.050000000745058,0.2290717214345932,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.0174560546875,297.1462707519531,284.951904296875,1.0,0.1507436782121658,1.0,1.0,0.8469938635826111,1.0,-0.4886309504508972,0.210586592555046,0.2780443429946899,0.0860529467463493,0.7472021579742432,0.7472021579742432,0.0,25.006277084350582,25.0,11560.3505859375,0.0,27.41546058654785,1.0,283.1499938964844,284.5522766113281,298.1541442871094,299.06378173828125,293.1499938964844,293.1499938964844,283.1499938964844,17853.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716032207012176,1.0,0.0,0.0,1.9707540273666384,1.9707622528076167,2.591541772289929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.595703125,0.0,271.056396484375,1895.4371337890625,0.0,228.2532501220703,0.5060974359512329,1.0,0.0,3.0,1.0,0.0
17653020,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436851978302002,0.050000000745058,0.0458582788705825,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436851978302002,0.050000000745058,0.0482909753918647,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436851978302002,0.050000000745058,0.0356675498187541,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436851978302002,0.050000000745058,0.0482909753918647,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436851978302002,0.050000000745058,0.2290715873241424,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04754638671875,297.15478515625,284.9519348144531,1.0,0.1507413536310196,1.0,1.0,0.8434070944786072,1.0,-0.4886306524276733,0.2107666581869125,0.277864009141922,0.0861899480223655,0.7485009431838989,0.7485009431838989,0.0,25.005172729492188,25.0,11574.1884765625,0.0,27.41454696655273,1.0,283.1499938964844,284.5498352050781,298.1802062988281,299.091064453125,293.1499938964844,293.1499938964844,283.1499938964844,17851.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371559739112854,1.0,0.0,0.0,1.9765496253967283,1.976557970046997,2.606806788207905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.8740234375,0.0,273.0206604003906,1895.4371337890625,0.0,228.1836853027344,0.5073347091674805,1.0,0.0,3.0,1.0,0.0
17653080,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436851978302002,0.050000000745058,0.0458582788705825,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436851978302002,0.050000000745058,0.0482909753918647,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436851978302002,0.050000000745058,0.0356675498187541,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436851978302002,0.050000000745058,0.0482909753918647,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436851978302002,0.050000000745058,0.2290715873241424,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.04754638671875,297.15478515625,284.9519348144531,1.0,0.1507413536310196,1.0,1.0,0.8434070944786072,1.0,-0.4886306524276733,0.2107666581869125,0.277864009141922,0.0861899480223655,0.7485009431838989,0.7485009431838989,0.0,25.005172729492188,25.0,11574.1884765625,0.0,27.41454696655273,1.0,283.1499938964844,284.5498352050781,298.1802062988281,299.091064453125,293.1499938964844,293.1499938964844,283.1499938964844,17851.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371559739112854,1.0,0.0,0.0,1.9765496253967283,1.976557970046997,2.606806788207905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.8740234375,0.0,273.0206604003906,1895.4371337890625,0.0,228.1836853027344,0.5073347091674805,1.0,0.0,3.0,1.0,0.0
17653140,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436880588531494,0.050000000745058,0.0458582565188407,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436880588531494,0.050000000745058,0.0482909530401229,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436880588531494,0.050000000745058,0.0356675311923027,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436880588531494,0.050000000745058,0.0482909530401229,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436880588531494,0.050000000745058,0.2290714830160141,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.0776062011719,297.1632080078125,284.95196533203125,1.0,0.1507394313812255,1.0,1.0,0.8398202657699585,1.0,-0.4886304438114166,0.2109502255916595,0.2776802182197571,0.0863351970911026,0.7498200535774231,0.7498200535774231,0.0,25.004249572753903,25.0,11588.376953125,0.0,27.413787841796875,1.0,283.1499938964844,284.5473937988281,298.2065734863281,299.11865234375,293.1499938964844,293.1499938964844,283.1499938964844,17849.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715090155601501,1.0,0.0,0.0,1.982421278953552,1.9824296236038208,2.6223176519124536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.34912109375,0.0,275.02069091796875,1895.4371337890625,0.0,228.1025390625,0.5085887908935547,1.0,0.0,3.0,1.0,0.0
