time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436880588531494,0.050000000745058,0.0458582565188407,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436880588531494,0.050000000745058,0.0482909530401229,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436880588531494,0.050000000745058,0.0356675311923027,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436880588531494,0.050000000745058,0.0482909530401229,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436880588531494,0.050000000745058,0.2290714830160141,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.0776062011719,297.1632080078125,284.95196533203125,1.0,0.1507394313812255,1.0,1.0,0.8398202657699585,1.0,-0.4886304438114166,0.2109502255916595,0.2776802182197571,0.0863351970911026,0.7498200535774231,0.7498200535774231,0.0,25.004249572753903,25.0,11588.376953125,0.0,27.413787841796875,1.0,283.1499938964844,284.5473937988281,298.2065734863281,299.11865234375,293.1499938964844,293.1499938964844,283.1499938964844,17849.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715090155601501,1.0,0.0,0.0,1.982421278953552,1.9824296236038208,2.6223176519124536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.34912109375,0.0,275.02069091796875,1895.4371337890625,0.0,228.1025390625,0.5085887908935547,1.0,0.0,3.0,1.0,0.0
17653260,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436903834342957,0.050000000745058,0.0458582378923893,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436903834342957,0.050000000745058,0.0482909344136714,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436903834342957,0.050000000745058,0.0356675200164318,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436903834342957,0.050000000745058,0.0482909344136714,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436903834342957,0.050000000745058,0.2290713936090469,284.9519958496094,284.95001220703125,299.3399963378906,295.233642578125,298.107666015625,297.1715087890625,284.9519958496094,1.0,0.150737851858139,1.0,1.0,0.8362374901771545,1.0,-0.4886302351951599,0.2111368477344513,0.2774933874607086,0.0864895209670066,0.7511649131774902,0.7511649131774902,0.0,25.00348854064941,25.0,11603.05859375,0.0,27.41316795349121,1.0,283.1499938964844,284.54498291015625,298.2333984375,299.1466979980469,293.1499938964844,293.1499938964844,283.1499938964844,17847.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714544773101806,1.0,0.0,0.0,1.9883873462677,1.9883956909179688,2.6381249540463614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.0966796875,0.0,277.06298828125,1895.4371337890625,0.0,228.0152740478516,0.5098634362220764,1.0,0.0,3.0,1.0,0.0
17653320,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436903834342957,0.050000000745058,0.0458582378923893,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436903834342957,0.050000000745058,0.0482909344136714,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436903834342957,0.050000000745058,0.0356675200164318,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436903834342957,0.050000000745058,0.0482909344136714,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436903834342957,0.050000000745058,0.2290713936090469,284.9519958496094,284.95001220703125,299.3399963378906,295.233642578125,298.107666015625,297.1715087890625,284.9519958496094,1.0,0.150737851858139,1.0,1.0,0.8362374901771545,1.0,-0.4886302351951599,0.2111368477344513,0.2774933874607086,0.0864895209670066,0.7511649131774902,0.7511649131774902,0.0,25.00348854064941,25.0,11603.05859375,0.0,27.41316795349121,1.0,283.1499938964844,284.54498291015625,298.2333984375,299.1466979980469,293.1499938964844,293.1499938964844,283.1499938964844,17847.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714544773101806,1.0,0.0,0.0,1.9883873462677,1.9883956909179688,2.6381249540463614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.0966796875,0.0,277.06298828125,1895.4371337890625,0.0,228.0152740478516,0.5098634362220764,1.0,0.0,3.0,1.0,0.0
17653380,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7468054294586182,0.1174004450440406,0.1046182811260223,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.5603975653648376,0.050000000745058,0.0481701232492923,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.5603975653648376,0.050000000745058,0.0355782881379127,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.5603975653648376,0.050000000745058,0.0481701232492923,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.5603975653648376,0.050000000745058,0.2284983247518539,285.0047302246094,284.95001220703125,299.3876037597656,295.2565002441406,298.1149597167969,297.1608581542969,285.060791015625,1.0,0.1517675220966339,1.0,1.0,0.8332279324531555,1.0,-0.5580199956893921,0.2393618673086166,0.3186581134796142,0.1053749322891235,0.7924839854240417,0.7924839854240417,0.0,22.5593376159668,25.0,12818.8017578125,0.0,31.2880973815918,1.0,283.1499938964844,284.6551818847656,298.27032470703125,299.2201538085937,293.1499938964844,293.1499938964844,283.1499938964844,16708.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731939494609833,1.0,0.0,0.0,2.0186216831207275,2.018630027770996,2.7189628326596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.6875,0.0,282.917724609375,1895.4371337890625,0.0,230.80377197265625,0.5152403712272644,1.0,0.0,3.0,1.0,0.0
17653440,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7488806247711182,0.1157593131065368,0.1056031435728073,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.5602506399154663,0.050000000745058,0.0481710582971572,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.5602506399154663,0.050000000745058,0.0355789810419082,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.5602506399154663,0.050000000745058,0.0481710582971572,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.5602506399154663,0.050000000745058,0.2285027652978897,285.0439147949219,284.95001220703125,299.39666748046875,295.2608947753906,298.1111755371094,297.148681640625,285.0936889648437,1.0,0.151949793100357,1.0,1.0,0.8326546549797058,1.0,-0.5592788457870483,0.2399001568555832,0.3193787038326263,0.1057678610086441,0.8264477252960205,0.8264477252960205,0.0,22.59551048278809,25.0,12993.69140625,0.0,31.433887481689453,1.0,283.1499938964844,284.6637268066406,298.2884521484375,299.257568359375,293.1499938964844,293.1499938964844,283.1499938964844,15509.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375218391418457,1.0,0.0,0.0,2.053416013717652,2.05342435836792,2.813502533172141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.88623046875,0.0,290.3116760253906,1895.4371337890625,0.0,234.0642547607422,0.5210436582565308,1.0,0.0,3.0,1.0,0.0
17653500,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.7416789531707764,0.1128420978784561,0.1033835858106613,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.5581595301628113,0.050000000745058,0.0481850020587444,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.5581595301628113,0.050000000745058,0.0355892777442932,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.5581595301628113,0.050000000745058,0.0481850020587444,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.5581595301628113,0.050000000745058,0.2285689115524292,285.1031494140625,284.95001220703125,299.42498779296875,295.2747497558594,298.1073913574219,297.119140625,285.0979919433594,1.0,0.1524149179458618,1.0,1.0,0.8308632969856262,1.0,-0.5567164421081543,0.238952487707138,0.3177639245986938,0.105201855301857,0.910735011100769,0.910735011100769,0.0,22.926176071166992,25.0,13175.1259765625,0.0,31.51402473449707,1.0,283.1499938964844,284.6068420410156,298.3499450683594,299.36346435546875,293.1499938964844,293.1499938964844,283.1499938964844,13042.7197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852876722812652,1.0,0.0,0.0,2.182441711425781,2.182450294494629,3.178181202656561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.42236328125,0.0,328.5155639648437,1895.4371337890625,0.0,250.5578765869141,0.5446997880935669,1.0,0.0,3.0,1.0,0.0
17653560,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7364695072174072,0.1119970306754112,0.1018130257725715,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.5565197467803955,0.050000000745058,0.0481961667537689,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.5565197467803955,0.050000000745058,0.035597525537014,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.5565197467803955,0.050000000745058,0.0481961667537689,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.5565197467803955,0.050000000745058,0.2286218553781509,285.0726013183594,284.95001220703125,299.4533386230469,295.2886962890625,298.11212158203125,297.1042175292969,285.0516357421875,1.0,0.1528205722570419,1.0,1.0,0.8294783234596252,1.0,-0.5549306869506836,0.2383144050836563,0.3166162967681885,0.1047907993197441,0.9370653033256532,0.9370653033256532,0.0,23.192386627197266,25.0,13169.3662109375,0.0,31.601787567138672,1.0,283.1499938964844,284.54180908203125,298.3841857910156,299.4205322265625,293.1499938964844,293.1499938964844,283.1499938964844,13040.3955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961087465286255,1.0,0.0,0.0,2.278630495071411,2.278639554977417,3.464504629846488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.54541015625,0.0,368.3957824707031,1895.4371337890625,0.0,268.8984680175781,0.5687305331230164,1.0,0.0,3.0,1.0,0.0
17653620,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7345851063728333,0.112673208117485,0.1018210276961326,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.554653525352478,0.050000000745058,0.0482090972363948,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.554653525352478,0.050000000745058,0.0356070734560489,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.554653525352478,0.050000000745058,0.0482090972363948,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.554653525352478,0.050000000745058,0.228683203458786,284.9900207519531,284.95001220703125,299.510009765625,295.3170471191406,298.13153076171875,297.0935363769531,284.9770202636719,1.0,0.1535354554653167,1.0,1.0,0.8267084956169128,1.0,-0.5550558567047119,0.2385375797748565,0.3165182769298553,0.1049838289618492,0.934459626674652,0.934459626674652,0.0,23.52073097229004,25.0,13208.4755859375,0.0,31.92333221435547,1.0,283.1499938964844,284.4472045898437,298.3839416503906,299.4418029785156,293.1499938964844,293.1499938964844,283.1499938964844,14915.52734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103727638721466,1.0,0.0,0.0,2.443970203399658,2.4439806938171387,3.9855214595263533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.99560546875,0.0,454.1184692382813,1895.4371337890625,0.0,294.2983093261719,0.6088839173316956,1.0,0.0,3.0,1.0,0.0
17653680,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7345851063728333,0.112673208117485,0.1018210276961326,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.554653525352478,0.050000000745058,0.0482090972363948,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.554653525352478,0.050000000745058,0.0356070734560489,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.554653525352478,0.050000000745058,0.0482090972363948,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.554653525352478,0.050000000745058,0.228683203458786,284.9900207519531,284.95001220703125,299.510009765625,295.3170471191406,298.13153076171875,297.0935363769531,284.9770202636719,1.0,0.1535354554653167,1.0,1.0,0.8267084956169128,1.0,-0.5550558567047119,0.2385375797748565,0.3165182769298553,0.1049838289618492,0.934459626674652,0.934459626674652,0.0,23.52073097229004,25.0,13208.4755859375,0.0,31.92333221435547,1.0,283.1499938964844,284.4472045898437,298.3839416503906,299.4418029785156,293.1499938964844,293.1499938964844,283.1499938964844,14915.52734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103727638721466,1.0,0.0,0.0,2.443970203399658,2.4439806938171387,3.9855214595263533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.99560546875,0.0,454.1184692382813,1895.4371337890625,0.0,294.2983093261719,0.6088839173316956,1.0,0.0,3.0,1.0,0.0
17653740,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7364601492881775,0.114327348768711,0.1031797155737876,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5535366535186768,0.050000000745058,0.048216950148344,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5535366535186768,0.050000000745058,0.0356128737330436,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5535366535186768,0.050000000745058,0.048216950148344,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5535366535186768,0.050000000745058,0.2287204563617706,284.9423522949219,284.95001220703125,299.5666809082031,295.3460388183594,298.1552429199219,297.091064453125,284.9350280761719,1.0,0.1541502326726913,1.0,1.0,0.8239386677742004,1.0,-0.5567567944526672,0.2394033223390579,0.3173534870147705,0.1056191250681877,0.912362575531006,0.912362575531006,0.0,23.735069274902344,25.0,13276.1181640625,0.0,32.28390121459961,1.0,283.1499938964844,284.389404296875,298.36669921875,299.4272766113281,293.1499938964844,293.1499938964844,283.1499938964844,17141.421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143308997154236,1.0,0.0,0.0,2.5659165382385254,2.5659282207489014,4.393173753669544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.09130859375,0.0,529.2275390625,1895.4371337890625,0.0,301.6347351074219,0.63960862159729,1.0,0.0,3.0,1.0,0.0
17653800,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7364601492881775,0.114327348768711,0.1031797155737876,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5535366535186768,0.050000000745058,0.048216950148344,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5535366535186768,0.050000000745058,0.0356128737330436,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5535366535186768,0.050000000745058,0.048216950148344,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.5535366535186768,0.050000000745058,0.2287204563617706,284.9423522949219,284.95001220703125,299.5666809082031,295.3460388183594,298.1552429199219,297.091064453125,284.9350280761719,1.0,0.1541502326726913,1.0,1.0,0.8239386677742004,1.0,-0.5567567944526672,0.2394033223390579,0.3173534870147705,0.1056191250681877,0.912362575531006,0.912362575531006,0.0,23.735069274902344,25.0,13276.1181640625,0.0,32.28390121459961,1.0,283.1499938964844,284.389404296875,298.36669921875,299.4272766113281,293.1499938964844,293.1499938964844,283.1499938964844,17141.421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143308997154236,1.0,0.0,0.0,2.5659165382385254,2.5659282207489014,4.393173753669544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.09130859375,0.0,529.2275390625,1895.4371337890625,0.0,301.6347351074219,0.63960862159729,1.0,0.0,3.0,1.0,0.0
17653860,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7393739223480225,0.1162523552775383,0.1048720628023147,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.5527456998825073,0.050000000745058,0.0482225641608238,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.5527456998825073,0.050000000745058,0.0356170237064361,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.5527456998825073,0.050000000745058,0.0482225641608238,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.5527456998825073,0.050000000745058,0.228747084736824,284.9168701171875,284.95001220703125,299.6233215332031,295.3757019042969,298.18048095703125,297.0910949707031,284.91375732421875,1.0,0.1546860337257385,1.0,1.0,0.8205347657203674,1.0,-0.5588381886482239,0.2404672354459762,0.3183709383010864,0.1064081564545631,0.8806922435760498,0.8806922435760498,0.0,23.89632034301757,25.0,13337.4599609375,0.0,32.63151550292969,1.0,283.1499938964844,284.3588562011719,298.3710632324219,299.4276428222656,293.1499938964844,293.1499938964844,283.1499938964844,19517.142578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129907488822937,1.0,0.0,0.0,2.638943910598755,2.638956546783448,4.6467962988572253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.6953125,0.0,583.2105102539062,1895.4371337890625,0.0,299.1355895996094,0.6533326506614685,1.0,0.0,3.0,1.0,0.0
17653920,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7393739223480225,0.1162523552775383,0.1048720628023147,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.5527456998825073,0.050000000745058,0.0482225641608238,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.5527456998825073,0.050000000745058,0.0356170237064361,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.5527456998825073,0.050000000745058,0.0482225641608238,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.5527456998825073,0.050000000745058,0.228747084736824,284.9168701171875,284.95001220703125,299.6233215332031,295.3757019042969,298.18048095703125,297.0910949707031,284.91375732421875,1.0,0.1546860337257385,1.0,1.0,0.8205347657203674,1.0,-0.5588381886482239,0.2404672354459762,0.3183709383010864,0.1064081564545631,0.8806922435760498,0.8806922435760498,0.0,23.89632034301757,25.0,13337.4599609375,0.0,32.63151550292969,1.0,283.1499938964844,284.3588562011719,298.3710632324219,299.4276428222656,293.1499938964844,293.1499938964844,283.1499938964844,19517.142578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129907488822937,1.0,0.0,0.0,2.638943910598755,2.638956546783448,4.6467962988572253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.6953125,0.0,583.2105102539062,1895.4371337890625,0.0,299.1355895996094,0.6533326506614685,1.0,0.0,3.0,1.0,0.0
17653980,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7427621483802795,0.1183126345276832,0.1066968962550163,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521610379219055,0.050000000745058,0.0482267439365386,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521610379219055,0.050000000745058,0.0356201082468032,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521610379219055,0.050000000745058,0.0482267439365386,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521610379219055,0.050000000745058,0.2287669032812118,284.9181823730469,284.95001220703125,299.67999267578125,295.4060974121094,298.20654296875,297.0924377441406,284.92095947265625,1.0,0.1551606655120849,1.0,1.0,0.8171308636665344,1.0,-0.561065673828125,0.2415984719991684,0.3194671869277954,0.1072507128119468,0.858502209186554,0.858502209186554,0.0,24.02262687683105,25.0,13361.7333984375,0.0,32.9615592956543,1.0,283.1499938964844,284.3705444335937,298.394287109375,299.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,20487.89453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103754758834839,1.0,0.0,0.0,2.6139674186706543,2.613980293273926,4.559253454772261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.310546875,0.0,573.9791870117188,1895.4371337890625,0.0,294.30328369140625,0.64857417345047,1.0,0.0,3.0,1.0,0.0
17654040,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7427621483802795,0.1183126345276832,0.1066968962550163,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521610379219055,0.050000000745058,0.0482267439365386,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521610379219055,0.050000000745058,0.0356201082468032,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521610379219055,0.050000000745058,0.0482267439365386,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.5521610379219055,0.050000000745058,0.2287669032812118,284.9181823730469,284.95001220703125,299.67999267578125,295.4060974121094,298.20654296875,297.0924377441406,284.92095947265625,1.0,0.1551606655120849,1.0,1.0,0.8171308636665344,1.0,-0.561065673828125,0.2415984719991684,0.3194671869277954,0.1072507128119468,0.858502209186554,0.858502209186554,0.0,24.02262687683105,25.0,13361.7333984375,0.0,32.9615592956543,1.0,283.1499938964844,284.3705444335937,298.394287109375,299.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,20487.89453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103754758834839,1.0,0.0,0.0,2.6139674186706543,2.613980293273926,4.559253454772261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.310546875,0.0,573.9791870117188,1895.4371337890625,0.0,294.30328369140625,0.64857417345047,1.0,0.0,3.0,1.0,0.0
17654100,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7446088790893555,0.1193891018629074,0.1076521351933479,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.5519335865974426,0.050000000745058,0.0482283756136894,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.5519335865974426,0.050000000745058,0.0356213115155696,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.5519335865974426,0.050000000745058,0.0482283756136894,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.5519335865974426,0.050000000745058,0.2287746518850326,284.9266967773437,284.95001220703125,299.7083435058594,295.42156982421875,298.2198181152344,297.0935363769531,284.9312744140625,1.0,0.1553787738084793,1.0,1.0,0.8154289126396179,1.0,-0.5622267127037048,0.2421859353780746,0.320040762424469,0.1076896786689758,0.8551357388496399,0.8551357388496399,0.0,24.074670791625977,25.0,13369.54296875,0.0,33.12115478515625,1.0,283.1499938964844,284.3852233886719,298.4106750488281,299.461181640625,293.1499938964844,293.1499938964844,283.1499938964844,20278.04296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4093228876590729,1.0,0.0,0.0,2.5825586318969727,2.582571029663086,4.450345727491367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.72314453125,0.0,555.0162353515625,1895.4371337890625,0.0,292.3747253417969,0.6439040899276733,1.0,0.0,3.0,1.0,0.0
17654160,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7465420961380005,0.1204906702041626,0.1086317226290702,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.5517421364784241,0.050000000745058,0.0482297502458095,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.5517421364784241,0.050000000745058,0.0356223285198211,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.5517421364784241,0.050000000745058,0.0482297502458095,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.5517421364784241,0.050000000745058,0.2287811636924743,284.9371032714844,284.95001220703125,299.7366638183594,295.437255859375,298.23321533203125,297.0948486328125,284.9415283203125,1.0,0.1555862426757812,1.0,1.0,0.8137710094451904,1.0,-0.5634146332740784,0.2427833080291748,0.3206313252449035,0.1081364154815673,0.8564772009849548,0.8564772009849548,0.0,24.120502471923828,25.0,13400.0732421875,0.0,33.27781677246094,1.0,283.1499938964844,284.3959045410156,298.42901611328125,299.48028564453125,293.1499938964844,293.1499938964844,283.1499938964844,20021.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086565375328064,1.0,0.0,0.0,2.567362070083618,2.5673744678497314,4.398125383886509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.3916015625,0.0,545.1806640625,1895.4371337890625,0.0,291.1585693359375,0.6372635364532471,1.0,0.0,3.0,1.0,0.0
17654220,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.750607430934906,0.122749276459217,0.1106451898813247,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514447689056396,0.050000000745058,0.0482318885624408,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514447689056396,0.050000000745058,0.0356239080429077,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514447689056396,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514447689056396,0.050000000745058,0.2287913262844085,284.9588928222656,284.95001220703125,299.7933349609375,295.46929931640625,298.2603454589844,297.0980224609375,284.9630126953125,1.0,0.1559754610061645,1.0,1.0,0.8104552030563354,1.0,-0.5658501982688904,0.2440071702003479,0.3218430280685425,0.109055571258068,0.8703399896621704,0.8703399896621704,0.0,24.19732666015625,25.0,13453.7138671875,0.0,33.583946228027344,1.0,283.1499938964844,284.4198303222656,298.4668884277344,299.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,18777.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082117080688476,1.0,0.0,0.0,2.529956102371216,2.529967784881592,4.270899012226437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.49462890625,0.0,518.2470703125,1895.4371337890625,0.0,290.3487548828125,0.6299057006835938,1.0,0.0,3.0,1.0,0.0
17654280,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.750607430934906,0.122749276459217,0.1106451898813247,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514447689056396,0.050000000745058,0.0482318885624408,296.90380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514447689056396,0.050000000745058,0.0356239080429077,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514447689056396,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514447689056396,0.050000000745058,0.2287913262844085,284.9588928222656,284.95001220703125,299.7933349609375,295.46929931640625,298.2603454589844,297.0980224609375,284.9630126953125,1.0,0.1559754610061645,1.0,1.0,0.8104552030563354,1.0,-0.5658501982688904,0.2440071702003479,0.3218430280685425,0.109055571258068,0.8703399896621704,0.8703399896621704,0.0,24.19732666015625,25.0,13453.7138671875,0.0,33.583946228027344,1.0,283.1499938964844,284.4198303222656,298.4668884277344,299.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,18777.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082117080688476,1.0,0.0,0.0,2.529956102371216,2.529967784881592,4.270899012226437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.49462890625,0.0,518.2470703125,1895.4371337890625,0.0,290.3487548828125,0.6299057006835938,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7548716068267822,0.1250548064708709,0.112708531320095,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512401461601257,0.050000000745058,0.048233363777399,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512401461601257,0.050000000745058,0.0356249958276748,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512401461601257,0.050000000745058,0.048233363777399,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512401461601257,0.050000000745058,0.2287983000278473,284.9718322753906,284.95001220703125,299.8500061035156,295.502197265625,298.2877502441406,297.1015930175781,284.9734802246094,1.0,0.1563355773687362,1.0,1.0,0.8071393966674805,1.0,-0.5683396458625793,0.2452600598335266,0.3230795860290527,0.1100030466914177,0.8900977373123169,0.8900977373123169,0.0,24.25787353515625,25.0,13535.3369140625,0.0,33.88130569458008,1.0,283.1499938964844,284.4256286621094,298.5050964355469,299.56512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17903.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088778793811798,1.0,0.0,0.0,2.5359206199646,2.535932302474976,4.291060520245082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.8857421875,0.0,516.9154663085938,1895.4371337890625,0.0,291.5621643066406,0.6300795674324036,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.7548716068267822,0.1250548064708709,0.112708531320095,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512401461601257,0.050000000745058,0.048233363777399,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512401461601257,0.050000000745058,0.0356249958276748,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512401461601257,0.050000000745058,0.048233363777399,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5512401461601257,0.050000000745058,0.2287983000278473,284.9718322753906,284.95001220703125,299.8500061035156,295.502197265625,298.2877502441406,297.1015930175781,284.9734802246094,1.0,0.1563355773687362,1.0,1.0,0.8071393966674805,1.0,-0.5683396458625793,0.2452600598335266,0.3230795860290527,0.1100030466914177,0.8900977373123169,0.8900977373123169,0.0,24.25787353515625,25.0,13535.3369140625,0.0,33.88130569458008,1.0,283.1499938964844,284.4256286621094,298.5050964355469,299.56512451171875,293.1499938964844,293.1499938964844,283.1499938964844,17903.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088778793811798,1.0,0.0,0.0,2.5359206199646,2.535932302474976,4.291060520245082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.8857421875,0.0,516.9154663085938,1895.4371337890625,0.0,291.5621643066406,0.6300795674324036,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7597858905792236,0.1277438551187515,0.1150065511465072,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5511685609817505,0.050000000745058,0.0482338704168796,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5511685609817505,0.050000000745058,0.035625372081995,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5511685609817505,0.050000000745058,0.0482338704168796,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5511685609817505,0.050000000745058,0.2288007140159607,284.97625732421875,284.95001220703125,299.9037170410156,295.5334167480469,298.3161315917969,297.1085205078125,284.9767150878906,1.0,0.1566764265298843,1.0,1.0,0.8038452863693237,1.0,-0.5711019039154053,0.2466269135475158,0.3244750201702118,0.1110468879342079,0.9094749689102172,0.9094749689102172,0.0,24.29676055908203,25.0,13625.0869140625,0.0,34.1857795715332,1.0,283.1499938964844,284.4225158691406,298.54022216796875,299.6070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17405.064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102990925312042,1.0,0.0,0.0,2.55996322631836,2.559974908828736,4.372812156816508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.87939453125,0.0,527.3528442382812,1895.4371337890625,0.0,294.1630249023437,0.6377915740013123,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7597858905792236,0.1277438551187515,0.1150065511465072,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5511685609817505,0.050000000745058,0.0482338704168796,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5511685609817505,0.050000000745058,0.035625372081995,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5511685609817505,0.050000000745058,0.0482338704168796,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.5511685609817505,0.050000000745058,0.2288007140159607,284.97625732421875,284.95001220703125,299.9037170410156,295.5334167480469,298.3161315917969,297.1085205078125,284.9767150878906,1.0,0.1566764265298843,1.0,1.0,0.8038452863693237,1.0,-0.5711019039154053,0.2466269135475158,0.3244750201702118,0.1110468879342079,0.9094749689102172,0.9094749689102172,0.0,24.29676055908203,25.0,13625.0869140625,0.0,34.1857795715332,1.0,283.1499938964844,284.4225158691406,298.54022216796875,299.6070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17405.064453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102990925312042,1.0,0.0,0.0,2.55996322631836,2.559974908828736,4.372812156816508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.87939453125,0.0,527.3528442382812,1895.4371337890625,0.0,294.1630249023437,0.6377915740013123,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7653380036354065,0.1306470036506652,0.1175183579325676,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.5512561798095703,0.050000000745058,0.0482332222163677,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.5512561798095703,0.050000000745058,0.0356248915195465,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.5512561798095703,0.050000000745058,0.0482332222163677,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.5512561798095703,0.050000000745058,0.2287976294755935,284.97222900390625,284.95001220703125,299.9480895996094,295.558349609375,298.3427124023437,297.1197204589844,284.9708251953125,1.0,0.156985267996788,1.0,1.0,0.8008146286010742,1.0,-0.5741105675697327,0.2480751127004623,0.3260354399681091,0.1121684536337852,0.9218607544898988,0.9218607544898988,0.0,24.30900955200196,25.0,13735.8974609375,0.0,34.49009323120117,1.0,283.1499938964844,284.4053039550781,298.5686950683594,299.64385986328125,293.1499938964844,293.1499938964844,283.1499938964844,17667.376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123106598854065,1.0,0.0,0.0,2.6177220344543457,2.61773419380188,4.572359841858997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.05908203125,0.0,561.0048828125,1895.4371337890625,0.0,297.8733215332031,0.6485373377799988,1.0,0.0,3.0,1.0,0.0
17654640,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7658553719520569,0.130913034081459,0.1177503317594528,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.5512686371803284,0.050000000745058,0.0482331290841102,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.5512686371803284,0.050000000745058,0.0356248244643211,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.5512686371803284,0.050000000745058,0.0482331290841102,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.5512686371803284,0.050000000745058,0.2287971973419189,284.9717102050781,284.95001220703125,299.95172119140625,295.56036376953125,298.34503173828125,297.120849609375,284.9703369140625,1.0,0.1570121347904205,1.0,1.0,0.8005511164665222,1.0,-0.5743880867958069,0.2482075095176696,0.3261805474758148,0.1122719496488571,0.9226781725883484,0.9226781725883484,0.0,24.30935287475586,25.0,13744.125,0.0,34.51749038696289,1.0,283.1499938964844,284.4041748046875,298.5708923339844,299.6466979980469,293.1499938964844,293.1499938964844,283.1499938964844,17686.4921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124974310398102,1.0,0.0,0.0,2.621537446975708,2.621549606323242,4.58569843431178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.7724609375,0.0,563.2872924804688,1895.4371337890625,0.0,298.2195739746094,0.6524150967597961,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.7692142724990845,0.1326276510953903,0.1192500218749046,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.5513632893562317,0.050000000745058,0.0482324361801147,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.5513632893562317,0.050000000745058,0.0356243140995502,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.5513632893562317,0.050000000745058,0.0482324361801147,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.5513632893562317,0.050000000745058,0.2287939041852951,284.9671630859375,284.95001220703125,299.97369384765625,295.5723571777344,298.3594055175781,297.1284484863281,284.9647521972656,1.0,0.1571806520223617,1.0,1.0,0.7989040017127991,1.0,-0.5761815905570984,0.2490592300891876,0.3271223902702331,0.1129407435655593,0.9260426759719848,0.9260426759719848,0.0,24.30902862548828,25.0,13815.013671875,0.0,34.69243240356445,1.0,283.1499938964844,284.3905944824219,298.5841979980469,299.6651611328125,293.1499938964844,293.1499938964844,283.1499938964844,18128.37890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137664139270782,1.0,0.0,0.0,2.665283441543579,2.6652960777282715,4.740019505788953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.6611328125,0.0,591.121826171875,1895.4371337890625,0.0,300.58013916015625,0.6602605581283569,1.0,0.0,3.0,1.0,0.0
17654760,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.772757887840271,0.1344219595193863,0.1208246275782585,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5514820218086243,0.050000000745058,0.0482315681874752,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5514820218086243,0.050000000745058,0.0356236696243286,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5514820218086243,0.050000000745058,0.0482315681874752,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5514820218086243,0.050000000745058,0.2287897914648056,284.96209716796875,284.95001220703125,299.994384765625,295.5833740234375,298.3736267089844,297.1368408203125,284.9602966308594,1.0,0.1573506146669387,1.0,1.0,0.7972807884216309,1.0,-0.5780636668205261,0.2499448955059051,0.3281187713146209,0.1136432662606239,0.9273169040679932,0.9273169040679932,0.0,24.305274963378903,25.0,13867.7724609375,0.0,34.873313903808594,1.0,283.1499938964844,284.3817138671875,298.5956420898437,299.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,18451.8515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150235950946808,1.0,0.0,0.0,2.6935625076293945,2.693575382232666,4.841137979383348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.68994140625,0.0,609.7886352539062,1895.4371337890625,0.0,302.9327087402344,0.6699773073196411,1.0,0.0,3.0,1.0,0.0
17654820,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7803013324737549,0.1382204592227935,0.1241678595542907,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5517765283584595,0.050000000745058,0.0482294186949729,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5517765283584595,0.050000000745058,0.0356220863759517,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5517765283584595,0.050000000745058,0.0482294186949729,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5517765283584595,0.050000000745058,0.228779599070549,284.9521179199219,284.95001220703125,300.0320129394531,295.6026916503906,298.4015197753906,297.15557861328125,284.9505310058594,1.0,0.1576969474554062,1.0,1.0,0.7940343618392944,1.0,-0.5820564031600952,0.2518085539340973,0.3302478194236755,0.115144558250904,0.925050675868988,0.925050675868988,0.0,24.29000473022461,25.0,13993.078125,0.0,35.2520751953125,1.0,283.1499938964844,284.36016845703125,298.6151123046875,299.7088623046875,293.1499938964844,293.1499938964844,283.1499938964844,19513.638671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175487458705902,1.0,0.0,0.0,2.7658369541168213,2.76585054397583,5.104421347823518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.74267578125,0.0,660.5342407226562,1895.4371337890625,0.0,307.7011413574219,0.6879181265830994,1.0,0.0,3.0,1.0,0.0
17654880,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7803013324737549,0.1382204592227935,0.1241678595542907,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5517765283584595,0.050000000745058,0.0482294186949729,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5517765283584595,0.050000000745058,0.0356220863759517,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5517765283584595,0.050000000745058,0.0482294186949729,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.5517765283584595,0.050000000745058,0.228779599070549,284.9521179199219,284.95001220703125,300.0320129394531,295.6026916503906,298.4015197753906,297.15557861328125,284.9505310058594,1.0,0.1576969474554062,1.0,1.0,0.7940343618392944,1.0,-0.5820564031600952,0.2518085539340973,0.3302478194236755,0.115144558250904,0.925050675868988,0.925050675868988,0.0,24.29000473022461,25.0,13993.078125,0.0,35.2520751953125,1.0,283.1499938964844,284.36016845703125,298.6151123046875,299.7088623046875,293.1499938964844,293.1499938964844,283.1499938964844,19513.638671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175487458705902,1.0,0.0,0.0,2.7658369541168213,2.76585054397583,5.104421347823518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.74267578125,0.0,660.5342407226562,1895.4371337890625,0.0,307.7011413574219,0.6879181265830994,1.0,0.0,3.0,1.0,0.0
17654940,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7883720993995667,0.1422831118106842,0.127753272652626,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5521352887153625,0.050000000745058,0.0482268147170543,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5521352887153625,0.050000000745058,0.0356201604008674,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5521352887153625,0.050000000745058,0.0482268147170543,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5521352887153625,0.050000000745058,0.2287672460079193,284.94415283203125,284.95001220703125,300.0649719238281,295.6185607910156,298.4284362792969,297.1763610839844,284.943115234375,1.0,0.1580549925565719,1.0,1.0,0.790787935256958,1.0,-0.5863358378410339,0.2537867128849029,0.332549124956131,0.1167757362127304,0.9181181192398072,0.9181181192398072,0.0,24.26658821105957,25.0,14119.3642578125,0.0,35.654266357421875,1.0,283.1499938964844,284.3421630859375,298.6305236816406,299.7326354980469,293.1499938964844,293.1499938964844,283.1499938964844,20741.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199555814266205,1.0,0.0,0.0,2.8322901725769043,2.832304239273072,5.352649168344215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.17724609375,0.0,710.9188232421875,1895.4371337890625,0.0,312.3009948730469,0.704698383808136,1.0,0.0,3.0,1.0,0.0
17655000,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7883720993995667,0.1422831118106842,0.127753272652626,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5521352887153625,0.050000000745058,0.0482268147170543,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5521352887153625,0.050000000745058,0.0356201604008674,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5521352887153625,0.050000000745058,0.0482268147170543,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.5521352887153625,0.050000000745058,0.2287672460079193,284.94415283203125,284.95001220703125,300.0649719238281,295.6185607910156,298.4284362792969,297.1763610839844,284.943115234375,1.0,0.1580549925565719,1.0,1.0,0.790787935256958,1.0,-0.5863358378410339,0.2537867128849029,0.332549124956131,0.1167757362127304,0.9181181192398072,0.9181181192398072,0.0,24.26658821105957,25.0,14119.3642578125,0.0,35.654266357421875,1.0,283.1499938964844,284.3421630859375,298.6305236816406,299.7326354980469,293.1499938964844,293.1499938964844,283.1499938964844,20741.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199555814266205,1.0,0.0,0.0,2.8322901725769043,2.832304239273072,5.352649168344215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.17724609375,0.0,710.9188232421875,1895.4371337890625,0.0,312.3009948730469,0.704698383808136,1.0,0.0,3.0,1.0,0.0
