time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7968673706054688,0.1465909034013748,0.1315622329711914,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.5525463819503784,0.050000000745058,0.0482238456606864,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.5525463819503784,0.050000000745058,0.0356179699301719,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.5525463819503784,0.050000000745058,0.0482238456606864,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.5525463819503784,0.050000000745058,0.2287531644105911,284.93914794921875,284.95001220703125,300.0935974121094,295.6312561035156,298.454345703125,297.1988525390625,284.9387512207031,1.0,0.1584275662899017,1.0,1.0,0.7875889539718628,1.0,-0.5908803343772888,0.255865216255188,0.3350150883197784,0.1185325980186462,0.9089022278785706,0.9089022278785706,0.0,24.23721504211425,25.0,14246.6533203125,0.0,36.08045959472656,1.0,283.1499938964844,284.328369140625,298.64276123046875,299.7530212402344,293.1499938964844,293.1499938964844,283.1499938964844,22036.47265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222670495510101,1.0,0.0,0.0,2.890568256378174,2.890583276748657,5.575191721618467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.20166015625,0.0,758.274658203125,1895.4371337890625,0.0,316.7706298828125,0.7196733951568604,1.0,0.0,3.0,1.0,0.0
17655120,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7968673706054688,0.1465909034013748,0.1315622329711914,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.5525463819503784,0.050000000745058,0.0482238456606864,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.5525463819503784,0.050000000745058,0.0356179699301719,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.5525463819503784,0.050000000745058,0.0482238456606864,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.5525463819503784,0.050000000745058,0.2287531644105911,284.93914794921875,284.95001220703125,300.0935974121094,295.6312561035156,298.454345703125,297.1988525390625,284.9387512207031,1.0,0.1584275662899017,1.0,1.0,0.7875889539718628,1.0,-0.5908803343772888,0.255865216255188,0.3350150883197784,0.1185325980186462,0.9089022278785706,0.9089022278785706,0.0,24.23721504211425,25.0,14246.6533203125,0.0,36.08045959472656,1.0,283.1499938964844,284.328369140625,298.64276123046875,299.7530212402344,293.1499938964844,293.1499938964844,283.1499938964844,22036.47265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222670495510101,1.0,0.0,0.0,2.890568256378174,2.890583276748657,5.575191721618467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.20166015625,0.0,758.274658203125,1895.4371337890625,0.0,316.7706298828125,0.7196733951568604,1.0,0.0,3.0,1.0,0.0
17655180,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8056887984275818,0.1511289179325103,0.1355805099010467,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.5530016422271729,0.050000000745058,0.0482205748558044,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.5530016422271729,0.050000000745058,0.0356155522167682,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.5530016422271729,0.050000000745058,0.0482205748558044,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.5530016422271729,0.050000000745058,0.2287376374006271,284.93707275390625,284.95001220703125,300.1181640625,295.6410522460937,298.47918701171875,297.2226867675781,284.937255859375,1.0,0.1588167548179626,1.0,1.0,0.7843899130821228,1.0,-0.5956732630729675,0.2580394148826599,0.33763387799263,0.120421253144741,0.8994006514549255,0.8994006514549255,0.0,24.20348358154297,25.0,14375.87890625,0.0,36.53117370605469,1.0,283.1499938964844,284.3183898925781,298.65240478515625,299.7707824707031,293.1499938964844,293.1499938964844,283.1499938964844,23322.0390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245487749576568,1.0,0.0,0.0,2.9410593509674072,2.941074848175049,5.771661903963832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.97998046875,0.0,801.7770385742188,1895.4371337890625,0.0,321.2341613769531,0.7328546643257141,1.0,0.0,3.0,1.0,0.0
17655240,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8056887984275818,0.1511289179325103,0.1355805099010467,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.5530016422271729,0.050000000745058,0.0482205748558044,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.5530016422271729,0.050000000745058,0.0356155522167682,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.5530016422271729,0.050000000745058,0.0482205748558044,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.5530016422271729,0.050000000745058,0.2287376374006271,284.93707275390625,284.95001220703125,300.1181640625,295.6410522460937,298.47918701171875,297.2226867675781,284.937255859375,1.0,0.1588167548179626,1.0,1.0,0.7843899130821228,1.0,-0.5956732630729675,0.2580394148826599,0.33763387799263,0.120421253144741,0.8994006514549255,0.8994006514549255,0.0,24.20348358154297,25.0,14375.87890625,0.0,36.53117370605469,1.0,283.1499938964844,284.3183898925781,298.65240478515625,299.7707824707031,293.1499938964844,293.1499938964844,283.1499938964844,23322.0390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245487749576568,1.0,0.0,0.0,2.9410593509674072,2.941074848175049,5.771661903963832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.97998046875,0.0,801.7770385742188,1895.4371337890625,0.0,321.2341613769531,0.7328546643257141,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8101080060005188,0.1534798294305801,0.1376639902591705,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.55324387550354,0.050000000745058,0.0482188388705253,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.55324387550354,0.050000000745058,0.0356142707169055,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.55324387550354,0.050000000745058,0.0482188388705253,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.55324387550354,0.050000000745058,0.2287294119596481,284.9369506835937,284.95001220703125,300.12908935546875,295.6449279785156,298.4912414550781,297.2350769042969,284.936767578125,1.0,0.1590180248022079,1.0,1.0,0.7827904224395752,1.0,-0.5981581211090088,0.2591599225997925,0.3389981985092163,0.1214160546660423,0.8950003981590271,0.8950003981590271,0.0,24.18537330627441,25.0,14449.591796875,0.0,36.76581573486328,1.0,283.1499938964844,284.3124694824219,298.6564636230469,299.7793884277344,293.1499938964844,293.1499938964844,283.1499938964844,24067.90625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4257135987281799,1.0,0.0,0.0,2.9720299243927,2.9720458984375,5.893858201488911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.4921875,0.0,828.9097900390625,1895.4371337890625,0.0,323.53289794921875,0.7380697727203369,1.0,0.0,3.0,1.0,0.0
17655360,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.8144583702087402,0.1558868885040283,0.1397983878850937,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.5534952282905579,0.050000000745058,0.0482170432806015,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.5534952282905579,0.050000000745058,0.0356129445135593,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.5534952282905579,0.050000000745058,0.0482170432806015,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.5534952282905579,0.050000000745058,0.2287209033966064,284.9374694824219,284.95001220703125,300.1390991210937,295.6481628417969,298.5030212402344,297.24774169921875,284.93804931640625,1.0,0.159224271774292,1.0,1.0,0.7812180519104004,1.0,-0.6007035970687866,0.2603006660938263,0.3404029309749603,0.1224438920617103,0.8910810947418213,0.8910810947418213,0.0,24.166587829589844,25.0,14508.357421875,0.0,37.00708770751953,1.0,283.1499938964844,284.31134033203125,298.6596069335937,299.7862548828125,293.1499938964844,293.1499938964844,283.1499938964844,24540.619140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4268528819084167,1.0,0.0,0.0,2.985857009887696,2.985873222351074,5.948826924395689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.63720703125,0.0,842.052490234375,1895.4371337890625,0.0,325.7947692871094,0.7386597990989685,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8230916261672974,0.1608670949935913,0.1442123651504516,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540256500244141,0.050000000745058,0.0482132732868194,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540256500244141,0.050000000745058,0.035610157996416,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540256500244141,0.050000000745058,0.0482132732868194,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540256500244141,0.050000000745058,0.2287030071020126,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.52593994140625,297.2739562988281,284.9505615234375,1.0,0.1596511751413345,1.0,1.0,0.7780733704566956,1.0,-0.6059670448303223,0.262643039226532,0.3433239758014679,0.1246105954051017,0.8930369019508362,0.8930369019508362,0.0,24.127077102661133,25.0,14619.841796875,0.0,37.50898361206055,1.0,283.1499938964844,284.3229064941406,298.66314697265625,299.7964172363281,293.1499938964844,293.1499938964844,283.1499938964844,24394.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288743734359741,1.0,0.0,0.0,2.977612257003784,2.977628469467163,5.916020313634363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.40771484375,0.0,835.0311889648438,1895.4371337890625,0.0,329.8412170410156,0.7362671494483948,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8230916261672974,0.1608670949935913,0.1442123651504516,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540256500244141,0.050000000745058,0.0482132732868194,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540256500244141,0.050000000745058,0.035610157996416,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540256500244141,0.050000000745058,0.0482132732868194,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540256500244141,0.050000000745058,0.2287030071020126,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.52593994140625,297.2739562988281,284.9505615234375,1.0,0.1596511751413345,1.0,1.0,0.7780733704566956,1.0,-0.6059670448303223,0.262643039226532,0.3433239758014679,0.1246105954051017,0.8930369019508362,0.8930369019508362,0.0,24.127077102661133,25.0,14619.841796875,0.0,37.50898361206055,1.0,283.1499938964844,284.3229064941406,298.66314697265625,299.7964172363281,293.1499938964844,293.1499938964844,283.1499938964844,24394.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288743734359741,1.0,0.0,0.0,2.977612257003784,2.977628469467163,5.916020313634363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.40771484375,0.0,835.0311889648438,1895.4371337890625,0.0,329.8412170410156,0.7362671494483948,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8318463563919067,0.1660666912794113,0.1488240361213684,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545960068702698,0.050000000745058,0.0482092387974262,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545960068702698,0.050000000745058,0.0356071814894676,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545960068702698,0.050000000745058,0.0482092387974262,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545960068702698,0.050000000745058,0.2286838740110397,284.9638061523437,284.95001220703125,300.1712646484375,295.6554260253906,298.5480651855469,297.3013610839844,284.966796875,1.0,0.1600982546806335,1.0,1.0,0.7749286890029907,1.0,-0.6114652156829834,0.2650559544563293,0.3464092910289764,0.1269613653421402,0.9079222083091736,0.9079222083091736,0.0,24.08513069152832,25.0,14742.7783203125,0.0,38.03791427612305,1.0,283.1499938964844,284.33740234375,298.66552734375,299.8060302734375,293.1499938964844,293.1499938964844,283.1499938964844,23448.099609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308564066886902,1.0,0.0,0.0,2.9661548137664795,2.9661705493927,5.870579116162844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.01123046875,0.0,820.8131103515625,1895.4371337890625,0.0,333.8507385253906,0.738291323184967,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.8318463563919067,0.1660666912794113,0.1488240361213684,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545960068702698,0.050000000745058,0.0482092387974262,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545960068702698,0.050000000745058,0.0356071814894676,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545960068702698,0.050000000745058,0.0482092387974262,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.5545960068702698,0.050000000745058,0.2286838740110397,284.9638061523437,284.95001220703125,300.1712646484375,295.6554260253906,298.5480651855469,297.3013610839844,284.966796875,1.0,0.1600982546806335,1.0,1.0,0.7749286890029907,1.0,-0.6114652156829834,0.2650559544563293,0.3464092910289764,0.1269613653421402,0.9079222083091736,0.9079222083091736,0.0,24.08513069152832,25.0,14742.7783203125,0.0,38.03791427612305,1.0,283.1499938964844,284.33740234375,298.66552734375,299.8060302734375,293.1499938964844,293.1499938964844,283.1499938964844,23448.099609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4308564066886902,1.0,0.0,0.0,2.9661548137664795,2.9661705493927,5.870579116162844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.01123046875,0.0,820.8131103515625,1895.4371337890625,0.0,333.8507385253906,0.738291323184967,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.8368597626686096,0.1690649837255478,0.151488646864891,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.5549321174621582,0.050000000745058,0.0482068732380867,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.5549321174621582,0.050000000745058,0.0356054343283176,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.5549321174621582,0.050000000745058,0.0482068732380867,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.5549321174621582,0.050000000745058,0.2286726534366607,284.9686279296875,284.95001220703125,300.17822265625,295.656005859375,298.5600891113281,297.31719970703125,284.969482421875,1.0,0.1603579968214035,1.0,1.0,0.7731947302818298,1.0,-0.6146419644355774,0.2664256393909454,0.3482163548469543,0.1283736079931259,0.9175503253936768,0.9175503253936768,0.0,24.06102180480957,25.0,14839.568359375,0.0,38.34614181518555,1.0,283.1499938964844,284.3331604003906,298.66754150390625,299.8140869140625,293.1499938964844,293.1499938964844,283.1499938964844,23434.208984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322249591350555,1.0,0.0,0.0,2.9986135959625244,2.998629570007324,5.999766585773614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.82568359375,0.0,844.7986450195312,1895.4371337890625,0.0,336.64404296875,0.7430358529090881,1.0,0.0,3.0,1.0,0.0
17655720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.840864360332489,0.1714609265327453,0.1536198407411575,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.555203378200531,0.050000000745058,0.0482049696147441,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.555203378200531,0.050000000745058,0.0356040261685848,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.555203378200531,0.050000000745058,0.0482049696147441,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.555203378200531,0.050000000745058,0.2286636233329773,284.9700622558594,284.95001220703125,300.18316650390625,295.6560974121094,298.5693664550781,297.3298645019531,284.9706115722656,1.0,0.1605671495199203,1.0,1.0,0.7718315124511719,1.0,-0.6171829104423523,0.2675073444843292,0.3496755957603454,0.1295397877693176,0.9242782592773438,0.9242782592773438,0.0,24.042116165161133,25.0,14903.796875,0.0,38.59439086914063,1.0,283.1499938964844,284.3309020996094,298.6684875488281,299.8192138671875,293.1499938964844,293.1499938964844,283.1499938964844,23381.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333840608596802,1.0,0.0,0.0,3.0173089504241943,3.017325162887573,6.074812972656218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.2021484375,0.0,858.5591430664062,1895.4371337890625,0.0,339.0259704589844,0.7501609921455383,1.0,0.0,3.0,1.0,0.0
17655780,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.850167453289032,0.1770130097866058,0.1585603207349777,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5558414459228516,0.050000000745058,0.0482005141675472,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5558414459228516,0.050000000745058,0.0356007367372512,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5558414459228516,0.050000000745058,0.0482005141675472,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5558414459228516,0.050000000745058,0.2286424934864044,284.9682312011719,284.95001220703125,300.1927490234375,295.6551208496094,298.5897521972656,297.3591003417969,284.9678039550781,1.0,0.1610565036535263,1.0,1.0,0.7687342762947083,1.0,-0.6230718493461609,0.2699652016162872,0.3531066477298736,0.1323794275522232,0.9359993934631348,0.9359993934631348,0.0,23.999549865722656,25.0,15067.705078125,0.0,39.17570495605469,1.0,283.1499938964844,284.31671142578125,298.6692199707031,299.8305969238281,293.1499938964844,293.1499938964844,283.1499938964844,23890.580078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362689554691314,1.0,0.0,0.0,3.0883982181549072,3.0884151458740234,6.36443644452811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.8857421875,0.0,916.8505859375,1895.4371337890625,0.0,345.0196228027344,0.7671025395393372,1.0,0.0,3.0,1.0,0.0
17655840,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.850167453289032,0.1770130097866058,0.1585603207349777,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5558414459228516,0.050000000745058,0.0482005141675472,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5558414459228516,0.050000000745058,0.0356007367372512,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5558414459228516,0.050000000745058,0.0482005141675472,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5558414459228516,0.050000000745058,0.2286424934864044,284.9682312011719,284.95001220703125,300.1927490234375,295.6551208496094,298.5897521972656,297.3591003417969,284.9678039550781,1.0,0.1610565036535263,1.0,1.0,0.7687342762947083,1.0,-0.6230718493461609,0.2699652016162872,0.3531066477298736,0.1323794275522232,0.9359993934631348,0.9359993934631348,0.0,23.999549865722656,25.0,15067.705078125,0.0,39.17570495605469,1.0,283.1499938964844,284.31671142578125,298.6692199707031,299.8305969238281,293.1499938964844,293.1499938964844,283.1499938964844,23890.580078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362689554691314,1.0,0.0,0.0,3.0883982181549072,3.0884151458740234,6.36443644452811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.8857421875,0.0,916.8505859375,1895.4371337890625,0.0,345.0196228027344,0.7671025395393372,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8549326658248901,0.1798444241285324,0.1610796600580215,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.5561733245849609,0.050000000745058,0.0481982082128524,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.5561733245849609,0.050000000745058,0.0355990342795848,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.5561733245849609,0.050000000745058,0.0481982082128524,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.5561733245849609,0.050000000745058,0.2286315560340881,284.96600341796875,284.95001220703125,300.19677734375,295.6540832519531,298.59967041015625,297.3740234375,284.964599609375,1.0,0.1613082438707351,1.0,1.0,0.7671856880187988,1.0,-0.626074492931366,0.2711893320083618,0.3548851609230041,0.1339083462953567,0.9402703642845154,0.9402703642845154,0.0,23.9783992767334,25.0,15157.560546875,0.0,39.47519302368164,1.0,283.1499938964844,284.3061218261719,298.6688537597656,299.8359680175781,293.1499938964844,293.1499938964844,283.1499938964844,24408.9921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377765953540802,1.0,0.0,0.0,3.135995864868164,3.1360132694244385,6.562121939168719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.60595703125,0.0,958.4605102539062,1895.4371337890625,0.0,348.18975830078125,0.7758054733276367,1.0,0.0,3.0,1.0,0.0
17655960,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8597942590713501,0.1827246248722076,0.1636417657136917,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.5565152168273926,0.050000000745058,0.0481958426535129,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.5565152168273926,0.050000000745058,0.0355972833931446,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.5565152168273926,0.050000000745058,0.0481958426535129,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.5565152168273926,0.050000000745058,0.2286203205585479,284.96337890625,284.95001220703125,300.2003479003906,295.6527404785156,298.609375,297.3891906738281,284.9626770019531,1.0,0.1615660190582275,1.0,1.0,0.7656620144844055,1.0,-0.6291284561157227,0.2724100947380066,0.3567183315753937,0.1355180889368057,0.9432406425476074,0.9432406425476074,0.0,23.95735740661621,25.0,15232.9501953125,0.0,39.782005310058594,1.0,283.1499938964844,284.3001708984375,298.6673278808594,299.83917236328125,293.1499938964844,293.1499938964844,283.1499938964844,24754.595703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4392281770706177,1.0,0.0,0.0,3.167309761047364,3.167327404022217,6.693825866932457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.083984375,0.0,986.52294921875,1895.4371337890625,0.0,351.26708984375,0.786149263381958,1.0,0.0,3.0,1.0,0.0
17656020,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8697745203971863,0.188615620136261,0.1688787192106247,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5572314858436584,0.050000000745058,0.0481909066438674,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5572314858436584,0.050000000745058,0.0355936400592327,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5572314858436584,0.050000000745058,0.0481909066438674,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5572314858436584,0.050000000745058,0.2285969108343124,284.9583740234375,284.95001220703125,300.2062683105469,295.64923095703125,298.62847900390625,297.4203186035156,284.9577941894531,1.0,0.1620963364839553,1.0,1.0,0.7626146674156189,1.0,-0.6353688836097717,0.2748442590236664,0.3605245947837829,0.1389742344617843,0.946938157081604,0.946938157081604,0.0,23.91495513916016,25.0,15399.388671875,0.0,40.415184020996094,1.0,283.1499938964844,284.2843017578125,298.6635131835937,299.8454895019531,293.1499938964844,293.1499938964844,283.1499938964844,25812.3515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420997500419616,1.0,0.0,0.0,3.246488094329834,3.246506690979004,7.032681992313883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.98486328125,0.0,1061.072998046875,1895.4371337890625,0.0,357.4284362792969,0.8054249286651611,1.0,0.0,3.0,1.0,0.0
17656080,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8697745203971863,0.188615620136261,0.1688787192106247,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5572314858436584,0.050000000745058,0.0481909066438674,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5572314858436584,0.050000000745058,0.0355936400592327,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5572314858436584,0.050000000745058,0.0481909066438674,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.5572314858436584,0.050000000745058,0.2285969108343124,284.9583740234375,284.95001220703125,300.2062683105469,295.64923095703125,298.62847900390625,297.4203186035156,284.9577941894531,1.0,0.1620963364839553,1.0,1.0,0.7626146674156189,1.0,-0.6353688836097717,0.2748442590236664,0.3605245947837829,0.1389742344617843,0.946938157081604,0.946938157081604,0.0,23.91495513916016,25.0,15399.388671875,0.0,40.415184020996094,1.0,283.1499938964844,284.2843017578125,298.6635131835937,299.8454895019531,293.1499938964844,293.1499938964844,283.1499938964844,25812.3515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420997500419616,1.0,0.0,0.0,3.246488094329834,3.246506690979004,7.032681992313883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.98486328125,0.0,1061.072998046875,1895.4371337890625,0.0,357.4284362792969,0.8054249286651611,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8770464658737183,0.1928975582122802,0.172682985663414,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5577683448791504,0.050000000745058,0.0481872335076332,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5577683448791504,0.050000000745058,0.0355909243226051,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5577683448791504,0.050000000745058,0.0481872335076332,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5577683448791504,0.050000000745058,0.2285794913768768,284.9552307128906,284.95001220703125,300.2096252441406,295.6462097167969,298.6418762207031,297.4431457519531,284.9544982910156,1.0,0.1624837964773178,1.0,1.0,0.7604618668556213,1.0,-0.6399016976356506,0.2765655517578125,0.3633361756801605,0.1416144371032714,0.9479752779006958,0.9479752779006958,0.0,23.8842887878418,25.0,15522.365234375,0.0,40.879920959472656,1.0,283.1499938964844,284.2727966308594,298.6602783203125,299.8495483398437,293.1499938964844,293.1499938964844,283.1499938964844,26705.333984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440802335739136,1.0,0.0,0.0,3.3061654567718506,3.306184768676758,7.293609201042273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.87548828125,0.0,1120.2310791015625,1895.4371337890625,0.0,361.73626708984375,0.8171426057815552,1.0,0.0,3.0,1.0,0.0
17656200,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.8801214694976807,0.1947070360183715,0.1742916852235794,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5579988956451416,0.050000000745058,0.0481856614351272,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5579988956451416,0.050000000745058,0.0355897657573223,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5579988956451416,0.050000000745058,0.0481856614351272,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.5579988956451416,0.050000000745058,0.2285720258951187,284.9545288085937,284.95001220703125,300.2108764648437,295.6448669433594,298.6474304199219,297.4527893066406,284.9542236328125,1.0,0.1626482754945755,1.0,1.0,0.7595673203468323,1.0,-0.6418184041976929,0.2772837281227112,0.3645346760749817,0.1427582055330276,0.948405921459198,0.948405921459198,0.0,23.871397018432617,25.0,15568.0751953125,0.0,41.07771301269531,1.0,283.1499938964844,284.2703552246094,298.6586608886719,299.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,26954.16015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.444867342710495,1.0,0.0,0.0,3.3225998878479004,3.322619199752808,7.366299428213097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.85302734375,0.0,1136.9017333984375,1895.4371337890625,0.0,363.4617309570313,0.8240624070167542,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8898100852966309,0.2004138231277465,0.1793731153011322,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5587377548217773,0.050000000745058,0.0481806471943855,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5587377548217773,0.050000000745058,0.0355860628187656,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5587377548217773,0.050000000745058,0.0481806471943855,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5587377548217773,0.050000000745058,0.2285482436418533,284.9520568847656,284.95001220703125,300.2142028808594,295.6402893066406,298.66461181640625,297.4833374023437,284.9518737792969,1.0,0.163171112537384,1.0,1.0,0.7568273544311523,1.0,-0.6478717923164368,0.2795151174068451,0.368356704711914,0.1464651077985763,0.9486300945281982,0.9486300945281982,0.0,23.831403732299805,25.0,15725.533203125,0.0,41.70792770385742,1.0,283.1499938964844,284.2587280273437,298.6539001464844,299.8550720214844,293.1499938964844,293.1499938964844,283.1499938964844,28058.880859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473605155944824,1.0,0.0,0.0,3.3911609649658203,3.391180992126465,7.673439768041135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.2099609375,0.0,1208.6102294921875,1895.4371337890625,0.0,368.9787292480469,0.8379393219947815,1.0,0.0,3.0,1.0,0.0
17656320,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8907325267791748,0.2009587436914444,0.1798588037490844,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5588088035583496,0.050000000745058,0.048180166631937,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5588088035583496,0.050000000745058,0.0355857089161872,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5588088035583496,0.050000000745058,0.048180166631937,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5588088035583496,0.050000000745058,0.2285459637641906,284.9520568847656,284.95001220703125,300.2144775390625,295.63983154296875,298.6662292480469,297.4862365722656,284.9519958496094,1.0,0.1632214933633804,1.0,1.0,0.7565688490867615,1.0,-0.6484506130218506,0.2797261774539947,0.3687244057655334,0.1468267738819122,0.9487499594688416,0.9487499594688416,0.0,23.82770538330078,25.0,15739.3076171875,0.0,41.7686882019043,1.0,283.1499938964844,284.2582702636719,298.65338134765625,299.8553466796875,293.1499938964844,293.1499938964844,283.1499938964844,28125.71875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475864171981811,1.0,0.0,0.0,3.3954172134399414,3.395437479019165,7.692714234508458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.8134765625,0.0,1213.1414794921875,1895.4371337890625,0.0,369.4825134277344,0.8419563174247742,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9014343023300172,0.2073156088590622,0.1855310797691345,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5596425533294678,0.050000000745058,0.0481745563447475,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5596425533294678,0.050000000745058,0.0355815626680851,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5596425533294678,0.050000000745058,0.0481745563447475,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5596425533294678,0.050000000745058,0.2285193502902984,284.95074462890625,284.95001220703125,300.21746826171875,295.6344299316406,298.6849670410156,297.5203552246094,284.9508972167969,1.0,0.1638146638870239,1.0,1.0,0.7535703778266907,1.0,-0.6552074551582336,0.2821744084358215,0.3730330467224121,0.1511217951774597,0.9487069845199584,0.9487069845199584,0.0,23.785961151123047,25.0,15912.916015625,0.0,42.48473358154297,1.0,283.1499938964844,284.2477111816406,298.6479187011719,299.8599853515625,293.1499938964844,293.1499938964844,283.1499938964844,29300.78125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502968192100525,1.0,0.0,0.0,3.465583086013794,3.465604066848755,8.013936962925072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.90234375,0.0,1289.919189453125,1895.4371337890625,0.0,375.5785217285156,0.8592275977134705,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9014343023300172,0.2073156088590622,0.1855310797691345,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5596425533294678,0.050000000745058,0.0481745563447475,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5596425533294678,0.050000000745058,0.0355815626680851,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5596425533294678,0.050000000745058,0.0481745563447475,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.5596425533294678,0.050000000745058,0.2285193502902984,284.95074462890625,284.95001220703125,300.21746826171875,295.6344299316406,298.6849670410156,297.5203552246094,284.9508972167969,1.0,0.1638146638870239,1.0,1.0,0.7535703778266907,1.0,-0.6552074551582336,0.2821744084358215,0.3730330467224121,0.1511217951774597,0.9487069845199584,0.9487069845199584,0.0,23.785961151123047,25.0,15912.916015625,0.0,42.48473358154297,1.0,283.1499938964844,284.2477111816406,298.6479187011719,299.8599853515625,293.1499938964844,293.1499938964844,283.1499938964844,29300.78125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502968192100525,1.0,0.0,0.0,3.465583086013794,3.465604066848755,8.013936962925072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.90234375,0.0,1289.919189453125,1895.4371337890625,0.0,375.5785217285156,0.8592275977134705,1.0,0.0,3.0,1.0,0.0
17656500,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9068759083747864,0.210521712899208,0.188395082950592,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5600632429122925,0.050000000745058,0.0481717437505722,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5600632429122925,0.050000000745058,0.0355794839560985,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5600632429122925,0.050000000745058,0.0481717437505722,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5600632429122925,0.050000000745058,0.2285060137510299,284.9504699707031,284.95001220703125,300.21881103515625,295.63165283203125,298.69439697265625,297.53765869140625,284.9502868652344,1.0,0.1641184389591217,1.0,1.0,0.7520711421966553,1.0,-0.6586195826530457,0.2834031283855438,0.3752164840698242,0.1533331722021103,0.9487497806549072,0.9487497806549072,0.0,23.76631546020508,25.0,16007.5458984375,0.0,42.85140228271485,1.0,283.1499938964844,284.2413024902344,298.645263671875,299.8628234863281,293.1499938964844,293.1499938964844,283.1499938964844,30005.92578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4516632258892059,1.0,0.0,0.0,3.507385015487671,3.507406711578369,8.208431836465024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.59619140625,0.0,1337.1190185546875,1895.4371337890625,0.0,378.6881408691406,0.8667097687721252,1.0,0.0,3.0,1.0,0.0
17656560,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9125868082046508,0.2137422412633896,0.1912730634212494,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5604836940765381,0.050000000745058,0.0481689423322677,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5604836940765381,0.050000000745058,0.0355774164199829,297.5475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5604836940765381,0.050000000745058,0.0481689423322677,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.5604836940765381,0.050000000745058,0.228492721915245,284.95068359375,284.95001220703125,300.2201232910156,295.62890625,298.70391845703125,297.5551147460937,284.9510192871094,1.0,0.1644268929958343,1.0,1.0,0.750586986541748,1.0,-0.6620486378669739,0.2846360504627228,0.3774125576019287,0.1555709838867187,0.949073076248169,0.949073076248169,0.0,23.747699737548828,25.0,16089.6904296875,0.0,43.22356033325195,1.0,283.1499938964844,284.2387084960937,298.6423645019531,299.8646850585937,293.1499938964844,293.1499938964844,283.1499938964844,30433.998046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530012905597687,1.0,0.0,0.0,3.5328574180603027,3.53287935256958,8.328091780640534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.20751953125,0.0,1366.3958740234375,1895.4371337890625,0.0,381.7574157714844,0.875791072845459,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9230621457099916,0.2194749265909195,0.1963991671800613,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5612261891365051,0.050000000745058,0.0481640249490737,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5612261891365051,0.050000000745058,0.0355737842619419,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5612261891365051,0.050000000745058,0.0481640249490737,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.5612261891365051,0.050000000745058,0.2284693866968155,284.95098876953125,284.95001220703125,300.22247314453125,295.62408447265625,298.72119140625,297.5866394042969,284.9513244628906,1.0,0.1649832725524902,1.0,1.0,0.7479556798934937,1.0,-0.6681564450263977,0.2868430614471435,0.3813133835792541,0.1595766246318817,0.9497990608215332,0.9497990608215332,0.0,23.71703720092773,25.0,16251.150390625,0.0,43.89534378051758,1.0,283.1499938964844,284.2308044433594,298.6376342773437,299.8692932128906,293.1499938964844,293.1499938964844,283.1499938964844,31463.6796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4554144144058227,1.0,0.0,0.0,3.594406843185425,3.5944294929504395,8.620803555459133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.908203125,0.0,1438.7689208984375,1895.4371337890625,0.0,387.353759765625,0.8879556655883789,1.0,0.0,3.0,1.0,0.0
17656680,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.92441588640213,0.2202114462852478,0.1970577836036682,297.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5613203644752502,0.050000000745058,0.0481634028255939,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5613203644752502,0.050000000745058,0.0355733260512352,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5613203644752502,0.050000000745058,0.0481634028255939,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5613203644752502,0.050000000745058,0.2284664511680603,284.9512939453125,284.95001220703125,300.2228088378906,295.6235046386719,298.7234802246094,297.5907592773437,284.9517517089844,1.0,0.1650555729866027,1.0,1.0,0.7476186752319336,1.0,-0.6689416766166687,0.2871288061141968,0.3818128705024719,0.1600911021232605,0.9501082301139832,0.9501082301139832,0.0,23.71339607238769,25.0,16270.6982421875,0.0,43.98259353637695,1.0,283.1499938964844,284.23052978515625,298.6369934082031,299.8697814941406,293.1499938964844,293.1499938964844,283.1499938964844,31540.97265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557149410247803,1.0,0.0,0.0,3.5995540618896484,3.599576711654663,8.645511115901172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.7998046875,0.0,1444.8636474609375,1895.4371337890625,0.0,388.0563354492188,0.8921787738800049,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9328020811080932,0.2247959077358245,0.2011598795652389,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5619025230407715,0.1456218808889389,0.0481595732271671,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5619025230407715,0.050000000745058,0.0355704985558986,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5619025230407715,0.050000000745058,0.0481595732271671,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5619025230407715,0.050000000745058,0.228448286652565,284.951904296875,284.95001220703125,300.2248840332031,295.619873046875,298.7380676269531,297.6169128417969,284.9521484375,1.0,0.1655086278915405,1.0,1.0,0.7455217838287354,1.0,-0.6738303899765015,0.2889220118522644,0.3849083483219147,0.1632846891880035,0.9513236880302428,0.9513236880302428,0.0,23.69177627563477,25.0,16406.09765625,0.0,44.53010177612305,1.0,283.1499938964844,284.2239990234375,298.633544921875,299.87408447265625,293.1499938964844,293.1499938964844,283.1499938964844,32394.138671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576546549797058,1.0,0.0,0.0,3.6518516540527344,3.6518752574920654,8.898556984604511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.4423828125,0.0,1508.236328125,1895.4371337890625,0.0,392.6209106445313,0.9021047353744508,1.0,0.0,3.0,1.0,0.0
17656800,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9765052199363708,0.2267673313617706,0.2027319222688675,297.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7751043438911438,0.1468741595745086,0.1085364297032356,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5891865491867065,0.050000000745058,0.0354541167616844,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5891865491867065,0.050000000745058,0.048002004623413,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.5891865491867065,0.050000000745058,0.2277008295059204,284.962158203125,284.95001220703125,300.2258605957031,295.61846923828125,298.7476501464844,297.62548828125,284.989990234375,1.0,0.1667216718196869,1.0,1.0,0.7446503639221191,1.0,-0.74690181016922,0.3219462931156158,0.4249555170536041,0.1815171092748642,0.9589845538139344,0.9589845538139344,0.0,20.419227600097656,43.0,17643.97265625,0.0,49.60329818725586,1.0,283.1499938964844,284.28302001953125,298.6346740722656,299.8919372558594,293.1499938964844,293.1499938964844,283.1499938964844,32539.1796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458745002746582,1.0,0.0,0.0,3.66749119758606,3.667514801025391,8.974937486527779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.8173828125,0.0,1526.697021484375,1895.4371337890625,0.0,395.2098388671875,0.9088643193244934,1.0,0.0,3.0,1.0,0.0
17656860,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.9642487168312072,0.2337838113307953,0.2090237736701965,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.8157822489738464,0.1409671306610107,0.1353297382593155,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.57356196641922,0.050000000745058,0.0355170778930187,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.57356196641922,0.050000000745058,0.0480872467160224,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.57356196641922,0.050000000745058,0.2281052023172378,285.12060546875,284.95001220703125,300.2295837402344,295.6140441894531,298.7398376464844,297.6051330566406,285.12066650390625,1.0,0.1769164800643921,1.0,1.0,0.7425386905670166,1.0,-0.7873228788375854,0.3396958410739898,0.4476270377635956,0.1943569481372833,1.0,1.0,0.0,23.04451370239257,31.0,18922.615234375,0.0,58.56978225708008,1.0,283.1499938964844,284.3421325683594,298.7033996582031,300.07244873046875,293.1499938964844,293.1499938964844,283.04998779296875,32496.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768273830413818,1.0,0.0,0.0,3.797209262847901,3.797234296798706,9.621047638574964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.63134765625,0.0,1675.9224853515625,1895.4371337890625,0.0,440.715576171875,0.9374395608901978,1.0,0.0,3.0,1.0,0.0
