time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.9642487168312072,0.2337838113307953,0.2090237736701965,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.120849609375,0.8157822489738464,0.1409671306610107,0.1353297382593155,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.57356196641922,0.050000000745058,0.0355170778930187,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.57356196641922,0.050000000745058,0.0480872467160224,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.57356196641922,0.050000000745058,0.2281052023172378,285.12060546875,284.95001220703125,300.2295837402344,295.6140441894531,298.7398376464844,297.6051330566406,285.12066650390625,1.0,0.1769164800643921,1.0,1.0,0.7425386905670166,1.0,-0.7873228788375854,0.3396958410739898,0.4476270377635956,0.1943569481372833,1.0,1.0,0.0,23.04451370239257,31.0,18922.615234375,0.0,58.56978225708008,1.0,283.1499938964844,284.3421325683594,298.7033996582031,300.07244873046875,293.1499938964844,293.1499938964844,283.04998779296875,32496.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768273830413818,1.0,0.0,0.0,3.797209262847901,3.797234296798706,9.621047638574964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.63134765625,0.0,1675.9224853515625,1895.4371337890625,0.0,440.715576171875,0.9374395608901978,1.0,0.0,3.0,1.0,0.0
17656980,297.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.9969621896743774,0.2428161203861236,0.2147897183895111,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8335160613059998,0.1396759301424026,0.132884606719017,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.5930694937705994,0.050000000745058,0.0354389175772666,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.8405070900917053,0.1422592550516128,0.1364742964506149,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.5930694937705994,0.050000000745058,0.2276032269001007,285.1651306152344,284.95001220703125,300.2343444824219,295.6105041503906,298.7408447265625,297.5910339355469,285.1705017089844,1.0,0.1821309030055999,1.0,1.0,0.7404270172119141,1.0,-0.8693962097167969,0.3767121732234955,0.4926840364933014,0.2179352641105651,1.0,1.0,0.0,21.31464576721192,25.0,20952.99609375,0.0,70.9832534790039,1.0,283.0521545410156,284.34979248046875,298.74822998046875,300.2548217773437,293.1499938964844,293.1499938964844,282.75,33947.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058284997940063,1.0,0.0,0.0,3.880868673324585,3.880894660949707,1.0049654974864095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.9453125,0.0,1789.182861328125,1895.4371337890625,0.0,525.1278686523438,0.955700933933258,1.0,0.0,3.0,1.0,0.0
17657040,297.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1665344238281,0.9969621896743774,0.2428161203861236,0.2147897183895111,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.8335160613059998,0.1396759301424026,0.132884606719017,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.5930694937705994,0.050000000745058,0.0354389175772666,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.8405070900917053,0.1422592550516128,0.1364742964506149,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.5930694937705994,0.050000000745058,0.2276032269001007,285.1651306152344,284.95001220703125,300.2343444824219,295.6105041503906,298.7408447265625,297.5910339355469,285.1705017089844,1.0,0.1821309030055999,1.0,1.0,0.7404270172119141,1.0,-0.8693962097167969,0.3767121732234955,0.4926840364933014,0.2179352641105651,1.0,1.0,0.0,21.31464576721192,25.0,20952.99609375,0.0,70.9832534790039,1.0,283.0521545410156,284.34979248046875,298.74822998046875,300.2548217773437,293.1499938964844,293.1499938964844,282.75,33947.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058284997940063,1.0,0.0,0.0,3.880868673324585,3.880894660949707,1.0049654974864095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.9453125,0.0,1789.182861328125,1895.4371337890625,0.0,525.1278686523438,0.955700933933258,1.0,0.0,3.0,1.0,0.0
17657100,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9898855686187744,0.2473087161779403,0.2066036462783813,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8365321159362793,0.1400337517261505,0.1329688429832458,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.595480740070343,0.050000000745058,0.035430047661066,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.8385586738586426,0.1396801620721817,0.1339988112449646,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.595480740070343,0.050000000745058,0.2275462746620178,285.0570373535156,284.95001220703125,300.2372131347656,295.609130859375,298.7471923828125,297.5981750488281,285.0063171386719,1.0,0.1835163682699203,1.0,1.0,0.739371120929718,1.0,-0.8839207291603088,0.3839691281318664,0.4999516010284424,0.2209348976612091,1.0,1.0,0.0,21.157978057861328,25.0,21733.6796875,0.0,71.01367950439453,1.0,282.79571533203125,284.1462707519531,298.7979736328125,300.4407043457031,293.1499938964844,293.1499938964844,282.75,34408.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276922583580017,1.0,0.0,0.0,3.90711522102356,3.9071414470672607,1.0186047347815474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.93798828125,0.0,1825.72998046875,1895.4371337890625,0.0,599.5941772460938,0.9619469046592712,1.0,0.0,3.0,1.0,0.0
17657160,297.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9907193779945374,0.2509528994560241,0.208876758813858,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.835350751876831,0.1406009942293167,0.1334021687507629,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5937672257423401,0.050000000745058,0.0354363061487674,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8326398134231567,0.1380300372838974,0.1320191025733947,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5937672257423401,0.050000000745058,0.2275864481925964,284.935546875,284.95001220703125,300.240478515625,295.6080627441406,298.7635803222656,297.625244140625,284.92138671875,1.0,0.1839876621961593,1.0,1.0,0.7389225363731384,1.0,-0.884850263595581,0.384168803691864,0.500681459903717,0.2221099585294723,0.978428840637207,0.978428840637207,0.0,21.40034866333008,25.0,21644.70703125,0.0,71.5355224609375,1.0,282.7555236816406,284.07794189453125,298.74761962890625,300.3597106933594,293.1499938964844,293.1499938964844,282.45001220703125,35131.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395905375480652,1.0,0.0,0.0,3.9214775562286377,3.921504259109497,1.02610727026331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.25390625,0.0,1849.710205078125,1895.4371337890625,0.0,644.5299682617188,0.9653666615486144,1.0,0.0,3.0,1.0,0.0
17657220,297.7018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.979033350944519,0.2609647214412689,0.1835785955190658,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.8613386154174805,0.1420554220676422,0.1345272213220596,297.6005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.8598231077194214,0.1414475739002227,0.0988322719931602,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.8527086973190308,0.1371526271104812,0.1304512619972229,297.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.6125515103340149,0.050000000745058,0.2271682918071746,284.7641296386719,284.95001220703125,300.2469787597656,295.6070861816406,298.76007080078125,297.6087951660156,284.7688293457031,1.0,0.1862669140100479,1.0,1.0,0.7381653189659119,1.0,-0.9295400381088256,0.4049157798290252,0.524624228477478,0.2339859753847122,0.8020833134651184,0.8020833134651184,0.0,19.69987869262696,25.0,22725.671875,0.0,76.73516845703125,1.0,282.4623107910156,283.9341735839844,298.7023620605469,300.37896728515625,293.1499938964844,293.1499938964844,282.45001220703125,45601.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569722056388855,1.0,0.0,0.0,3.6712896823883057,3.6713154315948486,8.993538358481601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.98876953125,0.0,1629.2427978515625,1895.4371337890625,0.0,716.2796630859375,0.9144487977027892,1.0,0.0,3.0,1.0,0.0
17657280,297.7142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.979526162147522,0.2632503807544708,0.1844425797462463,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.8610742688179016,0.1423917710781097,0.1348081976175308,297.5731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77313232421875,0.8599149584770203,0.1397033631801605,0.0991629362106323,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.851763129234314,0.1371982097625732,0.1303977072238922,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.6119236350059509,0.050000000745058,0.2271814495325088,284.7730712890625,284.95001220703125,300.2483215332031,295.60699462890625,298.756591796875,297.6017761230469,284.78570556640625,1.0,0.1866432279348373,1.0,1.0,0.7380252480506897,1.0,-0.9312621355056764,0.4056714177131653,0.525590717792511,0.2346503287553787,0.7891801595687866,0.7891801595687866,0.0,19.795181274414062,28.0,22710.498046875,0.0,77.1976318359375,1.0,282.4571228027344,283.9617004394531,298.6800842285156,300.3442687988281,293.1499938964844,293.1499938964844,282.75,46916.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5573260188102722,1.0,0.0,0.0,3.582926988601685,3.5829524993896484,8.565825737605337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.091796875,0.0,1539.99609375,1895.4371337890625,0.0,717.819091796875,0.8972441554069519,1.0,0.0,3.0,1.0,0.0
17657340,297.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.985001504421234,0.2754646241664886,0.1950281113386154,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8563067317008972,0.145645335316658,0.1374944001436233,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8359060287475586,0.1331131309270858,0.0941665396094322,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8450104594230652,0.1396097391843795,0.131949096918106,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041200757026672,0.050000000745058,0.2273487448692321,285.0657043457031,284.95001220703125,300.2582092285156,295.6075744628906,298.73907470703125,297.5615539550781,285.0712890625,1.0,0.1901346743106842,1.0,1.0,0.7371280193328857,1.0,-0.9432553648948668,0.4110779166221618,0.5321774482727051,0.2388708591461181,0.9702478051185608,0.9702478051185608,0.0,20.85367012023925,31.0,22907.49609375,0.0,81.09333801269531,1.0,282.7411193847656,284.2427673339844,298.554931640625,300.1387634277344,293.1499938964844,293.1499938964844,282.45001220703125,32273.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396765470504761,1.0,0.0,0.0,3.646315574645996,3.646338939666748,8.871596719473018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.421875,0.0,1501.2161865234375,1895.4371337890625,0.0,644.866943359375,0.9023866057395936,1.0,0.0,3.0,1.0,0.0
17657400,297.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.985001504421234,0.2754646241664886,0.1950281113386154,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8563067317008972,0.145645335316658,0.1374944001436233,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.8359060287475586,0.1331131309270858,0.0941665396094322,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8450104594230652,0.1396097391843795,0.131949096918106,297.5632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041200757026672,0.050000000745058,0.2273487448692321,285.0657043457031,284.95001220703125,300.2582092285156,295.6075744628906,298.73907470703125,297.5615539550781,285.0712890625,1.0,0.1901346743106842,1.0,1.0,0.7371280193328857,1.0,-0.9432553648948668,0.4110779166221618,0.5321774482727051,0.2388708591461181,0.9702478051185608,0.9702478051185608,0.0,20.85367012023925,31.0,22907.49609375,0.0,81.09333801269531,1.0,282.7411193847656,284.2427673339844,298.554931640625,300.1387634277344,293.1499938964844,293.1499938964844,282.45001220703125,32273.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5396765470504761,1.0,0.0,0.0,3.646315574645996,3.646338939666748,8.871596719473018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.421875,0.0,1501.2161865234375,1895.4371337890625,0.0,644.866943359375,0.9023866057395936,1.0,0.0,3.0,1.0,0.0
17657460,297.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9892678260803224,0.2839280366897583,0.2049839794635772,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8541823029518127,0.149531215429306,0.141185849905014,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8242132067680359,0.1327133774757385,0.0931212231516838,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8422332406044006,0.1429972797632217,0.1351193189620971,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.5966964364051819,0.050000000745058,0.2275158464908599,284.8648986816406,284.95001220703125,300.2704772949219,295.6099853515625,298.759521484375,297.584716796875,284.86346435546875,1.0,0.1945391744375229,1.0,1.0,0.735499918460846,1.0,-0.9623842835426332,0.4201896488666534,0.5421946048736572,0.2445533126592636,0.8480159044265747,0.8480159044265747,0.0,21.989187240600582,34.0,23767.021484375,0.0,86.58727264404297,1.0,282.4566955566406,284.0226745605469,298.6694030761719,300.3645324707031,293.1499938964844,293.1499938964844,282.75,38988.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568215847015381,1.0,0.0,0.0,3.618027210235596,3.618051528930664,8.7344778876286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.671875,0.0,1520.0526123046875,1895.4371337890625,0.0,715.6253662109375,0.8988389372825623,1.0,0.0,3.0,1.0,0.0
17657520,297.7701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9892678260803224,0.2839280366897583,0.2049839794635772,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8541823029518127,0.149531215429306,0.141185849905014,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8242132067680359,0.1327133774757385,0.0931212231516838,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8422332406044006,0.1429972797632217,0.1351193189620971,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.5966964364051819,0.050000000745058,0.2275158464908599,284.8648986816406,284.95001220703125,300.2704772949219,295.6099853515625,298.759521484375,297.584716796875,284.86346435546875,1.0,0.1945391744375229,1.0,1.0,0.735499918460846,1.0,-0.9623842835426332,0.4201896488666534,0.5421946048736572,0.2445533126592636,0.8480159044265747,0.8480159044265747,0.0,21.989187240600582,34.0,23767.021484375,0.0,86.58727264404297,1.0,282.4566955566406,284.0226745605469,298.6694030761719,300.3645324707031,293.1499938964844,293.1499938964844,282.75,38988.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568215847015381,1.0,0.0,0.0,3.618027210235596,3.618051528930664,8.7344778876286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.671875,0.0,1520.0526123046875,1895.4371337890625,0.0,715.6253662109375,0.8988389372825623,1.0,0.0,3.0,1.0,0.0
17657580,297.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.8719679117202759,0.3131130039691925,0.0872536674141883,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.8719679117202759,0.1590321809053421,0.0918823108077049,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.8818368911743164,0.1384828388690948,0.070155031979084,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8719679117202759,0.1521718353033065,0.0918823108077049,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.973482310771942,0.131535142660141,0.5926821827888489,285.2759094238281,284.95001220703125,300.2854309082031,295.6145324707031,298.7791442871094,297.57012939453125,285.309326171875,1.0,0.2037846893072128,1.0,1.0,0.7338718771934509,1.0,-1.1210641860961914,0.4983521699905395,0.6227119565010071,0.2778151035308838,1.0,1.0,0.0,15.374045372009276,54.0,26581.19140625,0.0,109.24132537841795,1.0,282.7420654296875,284.4317626953125,298.6270751953125,300.353759765625,293.1499938964844,293.1499938964844,282.45001220703125,31608.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518791079521179,1.0,0.0,0.0,3.744928359985352,3.744952440261841,9.357941053167452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.14404296875,0.0,1607.65283203125,1895.4371337890625,0.0,694.4752807617188,0.923292636871338,1.0,0.0,3.0,1.0,0.0
17657640,297.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.8719679117202759,0.3131130039691925,0.0872536674141883,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.8719679117202759,0.1590321809053421,0.0918823108077049,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26470947265625,0.8818368911743164,0.1384828388690948,0.070155031979084,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8719679117202759,0.1521718353033065,0.0918823108077049,297.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711181640625,0.973482310771942,0.131535142660141,0.5926821827888489,285.2759094238281,284.95001220703125,300.2854309082031,295.6145324707031,298.7791442871094,297.57012939453125,285.309326171875,1.0,0.2037846893072128,1.0,1.0,0.7338718771934509,1.0,-1.1210641860961914,0.4983521699905395,0.6227119565010071,0.2778151035308838,1.0,1.0,0.0,15.374045372009276,54.0,26581.19140625,0.0,109.24132537841795,1.0,282.7420654296875,284.4317626953125,298.6270751953125,300.353759765625,293.1499938964844,293.1499938964844,282.45001220703125,31608.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518791079521179,1.0,0.0,0.0,3.744928359985352,3.744952440261841,9.357941053167452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.14404296875,0.0,1607.65283203125,1895.4371337890625,0.0,694.4752807617188,0.923292636871338,1.0,0.0,3.0,1.0,0.0
17657700,298.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.8716611266136169,0.3277276158332824,0.0870624259114265,297.54608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25311279296875,0.8716611266136169,0.1660796850919723,0.0916809290647506,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513122558594,0.8716611266136169,0.1417563557624817,0.0677152276039123,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.8716611266136169,0.1580627411603927,0.0916809365153312,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25,0.9694687724113464,0.1286168247461319,0.5844380259513855,285.2460021972656,284.95001220703125,300.2940368652344,295.61767578125,298.9583435058594,297.87481689453125,285.2201843261719,1.0,0.2117495387792587,1.0,1.0,0.7330577969551086,1.0,-1.1728111505508425,0.5251360535621643,0.6476750373840332,0.285960853099823,1.0,1.0,0.0,15.954510688781738,54.0,28159.478515625,0.0,116.47310638427734,1.0,282.4960327148437,284.272705078125,298.76690673828125,300.69879150390625,293.1499938964844,293.1499938964844,282.45001220703125,32573.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5740994215011597,1.0,0.0,0.0,3.801487922668457,3.801512718200684,9.642741360949003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.49267578125,0.0,1681.622802734375,1895.4371337890625,0.0,794.6127319335938,0.9368045926094056,1.0,0.0,3.0,1.0,0.0
17657760,298.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.9037856459617616,0.335692286491394,0.109038807451725,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.9037856459617616,0.1713070720434188,0.1148231104016304,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.9601770043373108,0.1418341696262359,0.0996350049972534,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.9037856459617616,0.1625810861587524,0.114823117852211,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.923865020275116,0.1275205016136169,0.5775737762451172,285.1819763183594,284.95001220703125,300.303466796875,295.6214294433594,298.9517822265625,297.8467712402344,285.2076416015625,1.0,0.2212096750736236,1.0,1.0,0.7335137724876404,1.0,-1.2141063213348389,0.5454990267753601,0.6686072945594788,0.2945424318313598,1.0,1.0,0.0,17.863323211669922,74.0,29173.029296875,0.0,139.03329467773438,1.0,282.4566650390625,284.2639465332031,298.77459716796875,300.7304382324219,293.1499938964844,293.1499938964844,282.1499938964844,33334.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901277661323547,1.0,0.0,0.0,3.8456568717956543,3.845682382583618,9.868118695521844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.72412109375,0.0,1740.9224853515625,1895.4371337890625,0.0,875.316162109375,0.9473199844360352,1.0,0.0,3.0,1.0,0.0
17657820,298.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.9391844272613524,0.3437367379665375,0.1364286541938781,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.9843414425849916,0.1732782125473022,0.1649895012378692,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.9110438823699952,0.1399109065532684,0.0980613455176353,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.9657710194587708,0.1630769670009613,0.1551739573478698,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8796636462211609,0.1261421889066696,0.5692556500434875,285.1568908691406,284.95001220703125,300.3248596191406,295.6309509277344,298.9523010253906,297.801513671875,285.1729431152344,1.0,0.2468675523996353,1.0,1.0,0.7344256639480591,1.0,-1.360907793045044,0.620297372341156,0.7406103610992432,0.3193691670894623,1.0,1.0,0.0,21.575538635253903,94.0,32953.8359375,0.0,191.2758331298828,1.0,282.1552429199219,284.16241455078125,298.81622314453125,301.0213317871094,293.1499938964844,293.1499938964844,281.8500061035156,34397.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315903663635254,1.0,0.0,0.0,3.906483173370361,3.906509399414064,1.0182752703258302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.5888671875,0.0,1824.84423828125,1895.4371337890625,0.0,1118.4156494140625,0.9617964625358582,1.0,0.0,3.0,1.0,0.0
17657880,298.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548156738281,0.9391844272613524,0.3437367379665375,0.1364286541938781,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.9843414425849916,0.1732782125473022,0.1649895012378692,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.9110438823699952,0.1399109065532684,0.0980613455176353,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1555480957031,0.9657710194587708,0.1630769670009613,0.1551739573478698,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.8796636462211609,0.1261421889066696,0.5692556500434875,285.1568908691406,284.95001220703125,300.3248596191406,295.6309509277344,298.9523010253906,297.801513671875,285.1729431152344,1.0,0.2468675523996353,1.0,1.0,0.7344256639480591,1.0,-1.360907793045044,0.620297372341156,0.7406103610992432,0.3193691670894623,1.0,1.0,0.0,21.575538635253903,94.0,32953.8359375,0.0,191.2758331298828,1.0,282.1552429199219,284.16241455078125,298.81622314453125,301.0213317871094,293.1499938964844,293.1499938964844,281.8500061035156,34397.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315903663635254,1.0,0.0,0.0,3.906483173370361,3.906509399414064,1.0182752703258302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.5888671875,0.0,1824.84423828125,1895.4371337890625,0.0,1118.4156494140625,0.9617964625358582,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.998468279838562,0.3337578475475311,0.2406508177518844,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.8594834208488464,0.1709826737642288,0.1628572046756744,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8068185448646545,0.1405055224895477,0.0986144170165062,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8449199199676514,0.1624498665332794,0.154482290148735,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.7772161364555359,0.1254753470420837,0.5678138136863708,285.09429931640625,284.95001220703125,300.3490600585937,295.642822265625,298.9057006835937,297.6781921386719,285.10333251953125,1.0,0.2757385373115539,1.0,1.0,0.7353062033653259,1.0,-1.4694632291793823,0.6749618053436279,0.7945014238357544,0.340361475944519,1.0,1.0,0.0,32.3642578125,94.0,35961.6640625,0.0,260.9952697753906,1.0,281.85809326171875,284.0349426269531,298.8059387207031,301.2201538085937,293.1499938964844,293.1499938964844,281.8500061035156,35023.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665380001068115,1.0,0.0,0.0,3.941908359527588,3.9419350624084473,1.0368270295657569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.59033203125,0.0,1874.940673828125,1895.4371337890625,0.0,1357.3516845703125,0.9702252149581908,1.0,0.0,3.0,1.0,0.0
17658000,297.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.9988688826560974,0.3331005871295929,0.2438823878765106,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8561648726463318,0.1709662824869156,0.1628329455852508,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8037131428718567,0.1405458301305771,0.098648153245449,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.8418312668800354,0.1624666303396225,0.1544986218214035,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.7741327881813049,0.1254471540451049,0.5677712559700012,285.0981140136719,284.95001220703125,300.3500061035156,295.643310546875,298.9029235839844,297.6717834472656,285.1073608398437,1.0,0.2768260836601257,1.0,1.0,0.7353376150131226,1.0,-1.473249435424805,0.6768444776535034,0.796405017375946,0.3411844670772552,1.0,1.0,0.0,32.83551025390625,112.0,36034.58984375,0.0,263.7943420410156,1.0,281.8572998046875,284.0378112792969,298.8028259277344,301.2196044921875,293.1499938964844,293.1499938964844,281.54998779296875,35040.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672271490097046,1.0,0.0,0.0,3.94283390045166,3.942860841751098,1.037314063978556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.32666015625,0.0,1876.26171875,1895.4371337890625,0.0,1362.3416748046875,0.970445454120636,1.0,0.0,3.0,1.0,0.0
17658060,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.939109206199646,0.3136461675167084,0.2865604162216186,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7620753049850464,0.1707348525524139,0.1630651503801345,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7183040380477905,0.1414815783500671,0.0998600199818611,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7504369020462036,0.1628949344158172,0.155539721250534,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.6878135204315186,0.1240022182464599,0.5659844279289246,284.9665222167969,284.95001220703125,300.3780517578125,295.6579895019531,298.8194580078125,297.4883117675781,284.9571228027344,1.0,0.3066105842590332,1.0,1.0,0.7385486364364624,1.0,-1.528380036354065,0.7033722400665283,0.8250077366828918,0.3528251051902771,1.0,1.0,0.0,52.24150466918945,100.0,37929.14453125,0.0,337.8327331542969,1.0,281.55615234375,283.844970703125,298.7767333984375,301.34930419921875,293.1499938964844,293.1499938964844,281.25,35440.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942366361618042,1.0,0.0,0.0,3.964435815811157,3.964462995529175,1.0487115105206612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.57373046875,0.0,1907.3953857421875,1895.4371337890625,0.0,1565.5697021484375,0.9755733013153076,1.0,0.0,3.0,1.0,0.0
17658120,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.939109206199646,0.3136461675167084,0.2865604162216186,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7620753049850464,0.1707348525524139,0.1630651503801345,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.7183040380477905,0.1414815783500671,0.0998600199818611,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7504369020462036,0.1628949344158172,0.155539721250534,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.6878135204315186,0.1240022182464599,0.5659844279289246,284.9665222167969,284.95001220703125,300.3780517578125,295.6579895019531,298.8194580078125,297.4883117675781,284.9571228027344,1.0,0.3066105842590332,1.0,1.0,0.7385486364364624,1.0,-1.528380036354065,0.7033722400665283,0.8250077366828918,0.3528251051902771,1.0,1.0,0.0,52.24150466918945,100.0,37929.14453125,0.0,337.8327331542969,1.0,281.55615234375,283.844970703125,298.7767333984375,301.34930419921875,293.1499938964844,293.1499938964844,281.25,35440.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942366361618042,1.0,0.0,0.0,3.964435815811157,3.964462995529175,1.0487115105206612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7507.57373046875,0.0,1907.3953857421875,1895.4371337890625,0.0,1565.5697021484375,0.9755733013153076,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835388183594,0.8693129420280457,0.3072507381439209,0.278595894575119,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.7192904353141785,0.170702576637268,0.1636415123939514,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.6749927997589111,0.1419355720281601,0.1007263287901878,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.7086762189865112,0.163130909204483,0.1564407497644424,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.6425976157188416,0.1218182519078254,0.559745192527771,284.7818908691406,284.95001220703125,300.4073181152344,295.6739807128906,298.78741455078125,297.40826416015625,284.79644775390625,1.0,0.3212288618087768,1.0,1.0,0.7417044639587402,1.0,-1.5112197399139404,0.693830132484436,0.8173895478248596,0.3483385145664215,0.8038585782051086,0.8038585782051086,0.0,68.36431884765625,100.0,37624.25390625,0.0,371.6707458496094,1.0,281.2564392089844,283.7178649902344,298.7181396484375,301.2911071777344,293.1499938964844,293.1499938964844,281.25,46738.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061767578125,1.0,0.0,0.0,3.6325411796569824,3.632566928863525,8.804695994513168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.96142578125,0.0,1593.7965087890625,1895.4371337890625,0.0,1659.8355712890625,0.9086557626724244,1.0,0.0,3.0,1.0,0.0
17658240,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78668212890625,0.8687402606010437,0.3072168231010437,0.2785411775112152,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832336425781,0.7188980579376221,0.1707081645727157,0.1636495888233184,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.6745948791503906,0.1419448405504226,0.100736454129219,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78289794921875,0.7082554697990417,0.163138747215271,0.1564520895481109,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.6421791315078735,0.1217820346355438,0.5596053600311279,284.78497314453125,284.95001220703125,300.4078674316406,295.6742858886719,298.78717041015625,297.407470703125,284.7996826171875,1.0,0.3213941156864166,1.0,1.0,0.7417595982551575,1.0,-1.511021614074707,0.6937175989151001,0.8173040151596069,0.3482730388641357,0.8040581941604614,0.8040581941604614,0.0,68.54757690429688,88.0,37611.9296875,0.0,372.04193115234375,1.0,281.2560729980469,283.72174072265625,298.7158203125,301.2861328125,293.1499938964844,293.1499938964844,281.54998779296875,46690.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060495018959045,1.0,0.0,0.0,3.625538110733032,3.625563859939575,8.770780937084055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.1767578125,0.0,1585.5770263671875,1895.4371337890625,0.0,1658.818115234375,0.9072661399841307,1.0,0.0,3.0,1.0,0.0
17658300,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.8565597534179688,0.3070766627788543,0.2777219712734222,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7100688219070435,0.1711000800132751,0.1639918684959411,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.666038990020752,0.1423889547586441,0.1010695025324821,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.6990469694137573,0.1635663509368896,0.1568599194288253,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6327623724937439,0.1209074854850769,0.5558009743690491,284.9779357910156,284.95001220703125,300.42340087890625,295.6829833984375,298.7837219238281,297.38970947265625,284.99981689453125,1.0,0.3252536058425903,1.0,1.0,0.7433651089668274,1.0,-1.506767511367798,0.6911922693252563,0.8155752420425415,0.3467330038547516,0.9068821668624878,0.9068821668624878,0.0,72.83953094482422,88.0,36954.28125,0.0,380.9029541015625,1.0,281.49932861328125,283.9327697753906,298.6181640625,301.0216369628906,293.1499938964844,293.1499938964844,281.54998779296875,37708.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937156915664673,1.0,0.0,0.0,3.6111152172088623,3.611139297485352,8.701136948729982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.193359375,0.0,1502.9833984375,1895.4371337890625,0.0,1561.5157470703125,0.9015666842460632,1.0,0.0,3.0,1.0,0.0
17658360,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8516286015510559,0.3078888654708862,0.2781802713871002,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7062216401100159,0.1718062609434127,0.1646234095096588,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6626342535018921,0.1430449336767196,0.1015366911888122,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6952522993087769,0.1642601788043975,0.1575013995170593,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6279501914978027,0.1203285232186317,0.5530356764793396,285.0143737792969,284.95001220703125,300.4393310546875,295.6920166015625,298.7857360839844,297.3800354003906,285.0117492675781,1.0,0.3273583650588989,1.0,1.0,0.7433509826660156,1.0,-1.5060843229293823,0.6908484697341919,0.8152358531951904,0.3464849293231964,0.9504691958427428,0.9504691958427428,0.0,75.0905990600586,76.0,37030.6328125,0.0,386.324951171875,1.0,281.5423889160156,283.9297790527344,298.6283874511719,301.0606384277344,293.1499938964844,293.1499938964844,281.25,33724.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686892032623291,1.0,0.0,0.0,3.709264039993286,3.709288120269776,9.180551501231092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.74072265625,0.0,1582.80859375,1895.4371337890625,0.0,1508.882568359375,0.917092740535736,1.0,0.0,3.0,1.0,0.0
17658420,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8517857789993286,0.3090056478977203,0.2793364524841308,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7072341442108154,0.1730780303478241,0.1658882349729538,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.6635342240333557,0.1440079808235168,0.1023017317056655,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6962465643882751,0.1654441058635711,0.1587022691965103,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.6255388259887695,0.1192649230360984,0.5482387542724609,284.8539428710937,284.95001220703125,300.47235107421875,295.71112060546875,298.79058837890625,297.36090087890625,284.8648681640625,1.0,0.3274202644824981,1.0,1.0,0.7433227300643921,1.0,-1.5055935382843018,0.6906287670135498,0.814964771270752,0.3463270366191864,0.8108951449394226,0.8108951449394226,0.0,75.50779724121094,64.0,37247.49609375,0.0,387.141357421875,1.0,281.2577209472656,283.7966613769531,298.7213439941406,301.2288513183594,293.1499938964844,293.1499938964844,281.54998779296875,42931.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939413547515869,1.0,0.0,0.0,3.4940335750579834,3.4940574169158936,8.14605755294906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.6181640625,0.0,1416.1199951171875,1895.4371337890625,0.0,1563.2713623046875,0.8756122589111328,1.0,0.0,3.0,1.0,0.0
17658480,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8517857789993286,0.3090056478977203,0.2793364524841308,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.7072341442108154,0.1730780303478241,0.1658882349729538,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.6635342240333557,0.1440079808235168,0.1023017317056655,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.6962465643882751,0.1654441058635711,0.1587022691965103,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.6255388259887695,0.1192649230360984,0.5482387542724609,284.8539428710937,284.95001220703125,300.47235107421875,295.71112060546875,298.79058837890625,297.36090087890625,284.8648681640625,1.0,0.3274202644824981,1.0,1.0,0.7433227300643921,1.0,-1.5055935382843018,0.6906287670135498,0.814964771270752,0.3463270366191864,0.8108951449394226,0.8108951449394226,0.0,75.50779724121094,64.0,37247.49609375,0.0,387.141357421875,1.0,281.2577209472656,283.7966613769531,298.7213439941406,301.2288513183594,293.1499938964844,293.1499938964844,281.54998779296875,42931.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939413547515869,1.0,0.0,0.0,3.4940335750579834,3.4940574169158936,8.14605755294906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.6181640625,0.0,1416.1199951171875,1895.4371337890625,0.0,1563.2713623046875,0.8756122589111328,1.0,0.0,3.0,1.0,0.0
17658540,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8625686168670654,0.3114867210388183,0.281009167432785,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7170699238777161,0.1749950349330902,0.1673315316438675,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.6728156805038452,0.1454321146011352,0.1030529737472534,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7063256502151489,0.1671907752752304,0.1600043922662735,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6306486129760742,0.1188594698905944,0.5447116494178772,285.0505676269531,284.95001220703125,300.5067749023437,295.7314453125,298.8022766113281,297.35272216796875,285.046142578125,1.0,0.3234717845916748,1.0,1.0,0.7432944178581238,1.0,-1.5075610876083374,0.6916295289993286,0.8159315586090088,0.3467325568199157,0.9662553668022156,0.9662553668022156,0.0,71.77360534667969,52.0,36953.80859375,0.0,378.5747375488281,1.0,281.5419311523437,283.9657287597656,298.6852111816406,301.10186767578125,293.1499938964844,293.1499938964844,281.25,31851.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797814965248108,1.0,0.0,0.0,3.6489779949188232,3.649001359939575,8.884557587407471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.56005859375,0.0,1501.0040283203125,1895.4371337890625,0.0,1454.992431640625,0.9021522402763368,1.0,0.0,3.0,1.0,0.0
17658600,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8625686168670654,0.3114867210388183,0.281009167432785,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7170699238777161,0.1749950349330902,0.1673315316438675,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.6728156805038452,0.1454321146011352,0.1030529737472534,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7063256502151489,0.1671907752752304,0.1600043922662735,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.6306486129760742,0.1188594698905944,0.5447116494178772,285.0505676269531,284.95001220703125,300.5067749023437,295.7314453125,298.8022766113281,297.35272216796875,285.046142578125,1.0,0.3234717845916748,1.0,1.0,0.7432944178581238,1.0,-1.5075610876083374,0.6916295289993286,0.8159315586090088,0.3467325568199157,0.9662553668022156,0.9662553668022156,0.0,71.77360534667969,52.0,36953.80859375,0.0,378.5747375488281,1.0,281.5419311523437,283.9657287597656,298.6852111816406,301.10186767578125,293.1499938964844,293.1499938964844,281.25,31851.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797814965248108,1.0,0.0,0.0,3.6489779949188232,3.649001359939575,8.884557587407471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.56005859375,0.0,1501.0040283203125,1895.4371337890625,0.0,1454.992431640625,0.9021522402763368,1.0,0.0,3.0,1.0,0.0
17658660,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8819310665130615,0.3130738437175751,0.2825323045253753,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7328256368637085,0.1767812520265579,0.1688802391290664,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.689210832118988,0.1466379314661026,0.1038029193878173,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7225991487503052,0.1687853783369064,0.1613734811544418,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6419925093650818,0.1185597330331802,0.5423982739448547,284.8623962402344,284.95001220703125,300.5424499511719,295.7528991699219,298.81353759765625,297.3424072265625,284.8704528808594,1.0,0.3168615102767944,1.0,1.0,0.7429048418998718,1.0,-1.511017918586731,0.6934411525726318,0.8175767064094543,0.3476618230342865,0.8248339891433716,0.8248339891433716,0.0,65.42829895019531,40.0,37408.71875,0.0,364.0196228027344,1.0,281.25787353515625,283.7951354980469,298.7841796875,301.3013000488281,293.1499938964844,293.1499938964844,281.54998779296875,40999.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913331151008606,1.0,0.0,0.0,3.5140576362609863,3.5140812397003174,8.239693443101714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.11083984375,0.0,1423.1331787109375,1895.4371337890625,0.0,1543.0380859375,0.8781009912490845,1.0,0.0,3.0,1.0,0.0
17658720,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8819310665130615,0.3130738437175751,0.2825323045253753,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7328256368637085,0.1767812520265579,0.1688802391290664,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.689210832118988,0.1466379314661026,0.1038029193878173,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7225991487503052,0.1687853783369064,0.1613734811544418,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.6419925093650818,0.1185597330331802,0.5423982739448547,284.8623962402344,284.95001220703125,300.5424499511719,295.7528991699219,298.81353759765625,297.3424072265625,284.8704528808594,1.0,0.3168615102767944,1.0,1.0,0.7429048418998718,1.0,-1.511017918586731,0.6934411525726318,0.8175767064094543,0.3476618230342865,0.8248339891433716,0.8248339891433716,0.0,65.42829895019531,40.0,37408.71875,0.0,364.0196228027344,1.0,281.25787353515625,283.7951354980469,298.7841796875,301.3013000488281,293.1499938964844,293.1499938964844,281.54998779296875,40999.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913331151008606,1.0,0.0,0.0,3.5140576362609863,3.5140812397003174,8.239693443101714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.11083984375,0.0,1423.1331787109375,1895.4371337890625,0.0,1543.0380859375,0.8781009912490845,1.0,0.0,3.0,1.0,0.0
