time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9117110967636108,0.3156769871711731,0.2841823399066925,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7561270594596863,0.1790221631526947,0.1704877018928527,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7130977511405945,0.148249089717865,0.1045605242252349,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.744982898235321,0.1707961708307266,0.1627753376960754,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6606898307800293,0.1186601519584655,0.5405610799789429,285.0556945800781,284.95001220703125,300.57928466796875,295.7753601074219,298.8293151855469,297.33905029296875,285.05157470703125,1.0,0.3083246648311615,1.0,1.0,0.7425152659416199,1.0,-1.5153119564056396,0.6956796050071716,0.8196322917938232,0.348764955997467,0.9805737733840942,0.9805737733840942,0.0,57.3365364074707,28.0,37157.1953125,0.0,345.3045959472656,1.0,281.5421447753906,283.9647521972656,298.7404479980469,301.1708374023437,293.1499938964844,293.1499938964844,281.25,31538.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794787645339966,1.0,0.0,0.0,3.6707921028137207,3.6708154678344727,8.991100344246661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.84423828125,0.0,1522.8502197265625,1895.4371337890625,0.0,1452.7203369140625,0.9068528413772584,1.0,0.0,3.0,1.0,0.0
17658840,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9117110967636108,0.3156769871711731,0.2841823399066925,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.7561270594596863,0.1790221631526947,0.1704877018928527,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7130977511405945,0.148249089717865,0.1045605242252349,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.744982898235321,0.1707961708307266,0.1627753376960754,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6606898307800293,0.1186601519584655,0.5405610799789429,285.0556945800781,284.95001220703125,300.57928466796875,295.7753601074219,298.8293151855469,297.33905029296875,285.05157470703125,1.0,0.3083246648311615,1.0,1.0,0.7425152659416199,1.0,-1.5153119564056396,0.6956796050071716,0.8196322917938232,0.348764955997467,0.9805737733840942,0.9805737733840942,0.0,57.3365364074707,28.0,37157.1953125,0.0,345.3045959472656,1.0,281.5421447753906,283.9647521972656,298.7404479980469,301.1708374023437,293.1499938964844,293.1499938964844,281.25,31538.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794787645339966,1.0,0.0,0.0,3.6707921028137207,3.6708154678344727,8.991100344246661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.84423828125,0.0,1522.8502197265625,1895.4371337890625,0.0,1452.7203369140625,0.9068528413772584,1.0,0.0,3.0,1.0,0.0
17658900,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.933924674987793,0.3167074918746948,0.2851744294166565,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7724490761756897,0.1801168173551559,0.1714186072349548,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.7275407314300537,0.1490200757980346,0.1050229892134666,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7605006098747253,0.1717736572027206,0.1635933220386505,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.6742761731147766,0.1187530234456062,0.5402916669845581,284.9034729003906,284.95001220703125,300.5980834960937,295.78692626953125,298.8371887207031,297.3370056152344,284.8778381347656,1.0,0.303566426038742,1.0,1.0,0.7423204779624939,1.0,-1.5188353061676023,0.697469174861908,0.8213661909103394,0.3496790528297424,0.89411860704422,0.89411860704422,0.0,52.77799224853516,28.0,37985.60546875,0.0,335.2454528808594,1.0,281.2964782714844,283.76885986328125,298.8319396972656,301.4140319824219,293.1499938964844,293.1499938964844,281.25,34660.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881887912750244,1.0,0.0,0.0,3.697766542434693,3.6977908611297607,9.12372627226432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.46533203125,0.0,1576.813232421875,1895.4371337890625,0.0,1518.81689453125,0.9130370616912842,1.0,0.0,3.0,1.0,0.0
17658960,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9581938982009888,0.3173299133777618,0.2856810390949249,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.7914719581604004,0.18103788793087,0.1721659898757934,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.7435272932052612,0.149620696902275,0.1053509339690208,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7788010835647583,0.1725815087556839,0.1642331182956695,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6901664137840271,0.1187293529510498,0.5395153760910034,284.85888671875,284.95001220703125,300.6171569824219,295.7987060546875,298.8435974121094,297.3322448730469,284.8660583496094,1.0,0.2984725832939148,1.0,1.0,0.7422115802764893,1.0,-1.5205721855163574,0.6983535885810852,0.8222185969352722,0.3501451015472412,0.8358885049819946,0.8358885049819946,0.0,48.174278259277344,25.0,37722.328125,0.0,324.1700439453125,1.0,281.25732421875,283.78057861328125,298.8359375,301.3727111816406,293.1499938964844,293.1499938964844,281.54998779296875,40368.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920173168182373,1.0,0.0,0.0,3.5630173683166504,3.56304144859314,8.470893249068467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.87451171875,0.0,1470.4368896484375,1895.4371337890625,0.0,1548.3333740234375,0.8883696794509888,1.0,0.0,3.0,1.0,0.0
17659020,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9984055757522584,0.3199546635150909,0.2873435914516449,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8294578194618225,0.1834335178136825,0.1739560216665268,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7787768244743347,0.1513556092977523,0.1062180176377296,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8170977234840393,0.1747171282768249,0.1657881140708923,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7220367789268494,0.1190836578607559,0.5390546917915344,285.0586242675781,284.95001220703125,300.6558837890625,295.82281494140625,298.86151123046875,297.3312072753906,285.0551147460937,1.0,0.2908487319946289,1.0,1.0,0.74199378490448,1.0,-1.5267999172210691,0.7014880776405334,0.8253118991851807,0.3517093062400818,0.995128571987152,0.995128571987152,0.0,40.7472038269043,25.0,37484.5703125,0.0,307.8979797363281,1.0,281.5425109863281,283.958984375,298.7904968261719,301.2406616210937,293.1499938964844,293.1499938964844,281.25,31605.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680617094039917,1.0,0.0,0.0,3.712109327316284,3.7121331691741934,9.194641279464122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.04443359375,0.0,1569.9326171875,1895.4371337890625,0.0,1461.2734375,0.916235089302063,1.0,0.0,3.0,1.0,0.0
17659080,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9984055757522584,0.3199546635150909,0.2873435914516449,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8294578194618225,0.1834335178136825,0.1739560216665268,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.7787768244743347,0.1513556092977523,0.1062180176377296,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8170977234840393,0.1747171282768249,0.1657881140708923,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.7220367789268494,0.1190836578607559,0.5390546917915344,285.0586242675781,284.95001220703125,300.6558837890625,295.82281494140625,298.86151123046875,297.3312072753906,285.0551147460937,1.0,0.2908487319946289,1.0,1.0,0.74199378490448,1.0,-1.5267999172210691,0.7014880776405334,0.8253118991851807,0.3517093062400818,0.995128571987152,0.995128571987152,0.0,40.7472038269043,25.0,37484.5703125,0.0,307.8979797363281,1.0,281.5425109863281,283.958984375,298.7904968261719,301.2406616210937,293.1499938964844,293.1499938964844,281.25,31605.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680617094039917,1.0,0.0,0.0,3.712109327316284,3.7121331691741934,9.194641279464122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7425.04443359375,0.0,1569.9326171875,1895.4371337890625,0.0,1461.2734375,0.916235089302063,1.0,0.0,3.0,1.0,0.0
17659140,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9990000128746032,0.3244731426239013,0.2696631550788879,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8510956764221191,0.1854712814092636,0.1759336292743683,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.8003116846084595,0.1527325063943863,0.1072155535221099,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8379321694374084,0.1765007078647613,0.1675211191177368,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.7382442951202393,0.1192864030599594,0.5398562550544739,284.8406982421875,284.95001220703125,300.6954040527344,295.8475952148437,298.880126953125,297.3336486816406,284.8460693359375,1.0,0.284951239824295,1.0,1.0,0.7417759895324707,1.0,-1.51246976852417,0.6944442391395569,0.818025529384613,0.348428338766098,0.832093358039856,0.832093358039856,0.0,37.24864959716797,25.0,37650.16796875,0.0,292.2060546875,1.0,281.2573547363281,283.7566223144531,298.88067626953125,301.42364501953125,293.1499938964844,293.1499938964844,281.54998779296875,41102.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926312446594238,1.0,0.0,0.0,3.591094255447388,3.591118574142456,8.604921504229424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.52099609375,0.0,1506.1773681640625,1895.4371337890625,0.0,1553.0924072265625,0.8946483135223389,1.0,0.0,3.0,1.0,0.0
17659200,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9990000128746032,0.3244731426239013,0.2696631550788879,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8510956764221191,0.1854712814092636,0.1759336292743683,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.8003116846084595,0.1527325063943863,0.1072155535221099,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.8379321694374084,0.1765007078647613,0.1675211191177368,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.7382442951202393,0.1192864030599594,0.5398562550544739,284.8406982421875,284.95001220703125,300.6954040527344,295.8475952148437,298.880126953125,297.3336486816406,284.8460693359375,1.0,0.284951239824295,1.0,1.0,0.7417759895324707,1.0,-1.51246976852417,0.6944442391395569,0.818025529384613,0.348428338766098,0.832093358039856,0.832093358039856,0.0,37.24864959716797,25.0,37650.16796875,0.0,292.2060546875,1.0,281.2573547363281,283.7566223144531,298.88067626953125,301.42364501953125,293.1499938964844,293.1499938964844,281.54998779296875,41102.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926312446594238,1.0,0.0,0.0,3.591094255447388,3.591118574142456,8.604921504229424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.52099609375,0.0,1506.1773681640625,1895.4371337890625,0.0,1553.0924072265625,0.8946483135223389,1.0,0.0,3.0,1.0,0.0
17659260,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9990000128746032,0.3329524397850036,0.2537103593349457,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8711730241775513,0.1878187209367752,0.1778871119022369,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8186805844306946,0.1544081568717956,0.1081949770450592,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8568431735038757,0.1785648912191391,0.169218048453331,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7528218626976013,0.1198136284947395,0.5410289168357849,285.03033447265625,284.95001220703125,300.7355651855469,295.8729248046875,298.90838623046875,297.3529663085937,285.0254211425781,1.0,0.2802738547325134,1.0,1.0,0.7413635849952698,1.0,-1.5002809762954712,0.6885120272636414,0.8117689490318298,0.3457214832305908,0.9692842364311218,0.9692842364311218,0.0,34.61936569213867,28.0,36977.78125,0.0,280.0103454589844,1.0,281.54248046875,283.93426513671875,298.8271789550781,301.255859375,293.1499938964844,293.1499938964844,281.25,32480.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784364581108093,1.0,0.0,0.0,3.700172901153565,3.7001967430114746,9.135604841503664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.48828125,0.0,1563.01171875,1895.4371337890625,0.0,1444.9112548828125,0.9141191840171814,1.0,0.0,3.0,1.0,0.0
17659320,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9990000128746032,0.3329524397850036,0.2537103593349457,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8711730241775513,0.1878187209367752,0.1778871119022369,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8186805844306946,0.1544081568717956,0.1081949770450592,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8568431735038757,0.1785648912191391,0.169218048453331,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7528218626976013,0.1198136284947395,0.5410289168357849,285.03033447265625,284.95001220703125,300.7355651855469,295.8729248046875,298.90838623046875,297.3529663085937,285.0254211425781,1.0,0.2802738547325134,1.0,1.0,0.7413635849952698,1.0,-1.5002809762954712,0.6885120272636414,0.8117689490318298,0.3457214832305908,0.9692842364311218,0.9692842364311218,0.0,34.61936569213867,28.0,36977.78125,0.0,280.0103454589844,1.0,281.54248046875,283.93426513671875,298.8271789550781,301.255859375,293.1499938964844,293.1499938964844,281.25,32480.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784364581108093,1.0,0.0,0.0,3.700172901153565,3.7001967430114746,9.135604841503664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.48828125,0.0,1563.01171875,1895.4371337890625,0.0,1444.9112548828125,0.9141191840171814,1.0,0.0,3.0,1.0,0.0
17659380,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9986994862556458,0.3415727317333221,0.2424467056989669,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8868829607963562,0.1898798942565918,0.1799237728118896,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8317325115203857,0.155803844332695,0.1092320457100868,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8716623783111572,0.1803465336561203,0.1709871441125869,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7641826868057251,0.1203504726290702,0.5434635281562805,284.84588623046875,284.95001220703125,300.7762145996094,295.898681640625,298.93731689453125,297.3723449707031,284.85601806640625,1.0,0.277873545885086,1.0,1.0,0.7409512400627136,1.0,-1.495492458343506,0.6862345337867737,0.8092579245567322,0.344790518283844,0.8160024285316467,0.8160024285316467,0.0,33.02666473388672,31.0,37202.5546875,0.0,273.845458984375,1.0,281.25762939453125,283.7777099609375,298.9189453125,301.4269714355469,293.1499938964844,293.1499938964844,281.54998779296875,42352.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876120567321777,1.0,0.0,0.0,3.516004800796509,3.516028642654419,8.248827612078458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.25537109375,0.0,1434.9268798828125,1895.4371337890625,0.0,1514.394775390625,0.8796159029006958,1.0,0.0,3.0,1.0,0.0
17659440,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.9986994862556458,0.3415727317333221,0.2424467056989669,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.8868829607963562,0.1898798942565918,0.1799237728118896,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8317325115203857,0.155803844332695,0.1092320457100868,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.844970703125,0.8716623783111572,0.1803465336561203,0.1709871441125869,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7641826868057251,0.1203504726290702,0.5434635281562805,284.84588623046875,284.95001220703125,300.7762145996094,295.898681640625,298.93731689453125,297.3723449707031,284.85601806640625,1.0,0.277873545885086,1.0,1.0,0.7409512400627136,1.0,-1.495492458343506,0.6862345337867737,0.8092579245567322,0.344790518283844,0.8160024285316467,0.8160024285316467,0.0,33.02666473388672,31.0,37202.5546875,0.0,273.845458984375,1.0,281.25762939453125,283.7777099609375,298.9189453125,301.4269714355469,293.1499938964844,293.1499938964844,281.54998779296875,42352.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876120567321777,1.0,0.0,0.0,3.516004800796509,3.516028642654419,8.248827612078458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.25537109375,0.0,1434.9268798828125,1895.4371337890625,0.0,1514.394775390625,0.8796159029006958,1.0,0.0,3.0,1.0,0.0
17659500,297.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9982234239578248,0.3458645939826965,0.2389045506715774,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8923669457435608,0.1910282671451568,0.180873692035675,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8361581563949585,0.1566163003444671,0.1097027137875557,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8768210411071777,0.1813431978225708,0.1718014627695083,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7679710388183594,0.1207112669944763,0.5446128845214844,285.0144958496094,284.95001220703125,300.7967224121094,295.9117126464844,298.9519958496094,297.3818359375,285.0355834960937,1.0,0.2773618698120117,1.0,1.0,0.7407450079917908,1.0,-1.4953007698059082,0.6861899495124817,0.8091108202934265,0.3448288440704345,0.9181869626045228,0.9181869626045228,0.0,32.58204650878906,31.0,36728.16015625,0.0,272.6305847167969,1.0,281.4974365234375,283.96453857421875,298.856689453125,301.2272033691406,293.1499938964844,293.1499938964844,281.54998779296875,35246.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678048849105835,1.0,0.0,0.0,3.540606737136841,3.5406293869018555,8.364667110072332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.9814453125,0.0,1409.3675537109375,1895.4371337890625,0.0,1442.0130615234375,0.8834565877914429,1.0,0.0,3.0,1.0,0.0
17659560,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9977467060089112,0.350251168012619,0.2358539700508117,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8977049589157104,0.1923591196537017,0.1820537894964218,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8405346274375916,0.1576024144887924,0.1103368625044822,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8818561434745789,0.1825118362903595,0.1728323400020599,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7717058658599854,0.1212211474776268,0.5465674996376038,285.0482177734375,284.95001220703125,300.8172607421875,295.9247741699219,298.9676513671875,297.3927307128906,285.0448303222656,1.0,0.2772863507270813,1.0,1.0,0.7404255270957947,1.0,-1.4973982572555542,0.6873149275779724,0.810083270072937,0.3454126119613647,0.971575915813446,0.971575915813446,0.0,32.24906539916992,34.0,36961.234375,0.0,272.6985168457031,1.0,281.5417785644531,283.9548645019531,298.8821105957031,301.29913330078125,293.1499938964844,293.1499938964844,281.25,31883.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739941239356995,1.0,0.0,0.0,3.664769172668457,3.664792537689209,8.961620210357069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7388.49658203125,0.0,1518.736083984375,1895.4371337890625,0.0,1411.87646484375,0.9057983756065368,1.0,0.0,3.0,1.0,0.0
17659620,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.99734228849411,0.3573043942451477,0.2335335612297058,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9039455652236938,0.194510355591774,0.1842378228902816,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8454731106758118,0.1590784192085266,0.111476145684719,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8876248598098755,0.1843557506799698,0.1747218072414398,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.775587797164917,0.1219258084893226,0.5502064228057861,284.8648376464844,284.95001220703125,300.85858154296875,295.9510498046875,298.9935607910156,297.4036865234375,284.8731384277344,1.0,0.2782424986362457,1.0,1.0,0.7397865056991577,1.0,-1.5052375793457031,0.6913796067237854,0.8138579726219177,0.3474279046058655,0.8340569734573364,0.8340569734573364,0.0,32.10927963256836,37.0,37595.234375,0.0,275.7800598144531,1.0,281.2576904296875,283.7845764160156,298.98516845703125,301.5102844238281,293.1499938964844,293.1499938964844,281.54998779296875,40529.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860095858573914,1.0,0.0,0.0,3.546255111694336,3.546278953552246,8.391377264160838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.80615234375,0.0,1453.7117919921875,1895.4371337890625,0.0,1502.14111328125,0.8848718404769897,1.0,0.0,3.0,1.0,0.0
17659680,297.54998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.99734228849411,0.3573043942451477,0.2335335612297058,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9039455652236938,0.194510355591774,0.1842378228902816,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8454731106758118,0.1590784192085266,0.111476145684719,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.8876248598098755,0.1843557506799698,0.1747218072414398,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.775587797164917,0.1219258084893226,0.5502064228057861,284.8648376464844,284.95001220703125,300.85858154296875,295.9510498046875,298.9935607910156,297.4036865234375,284.8731384277344,1.0,0.2782424986362457,1.0,1.0,0.7397865056991577,1.0,-1.5052375793457031,0.6913796067237854,0.8138579726219177,0.3474279046058655,0.8340569734573364,0.8340569734573364,0.0,32.10927963256836,37.0,37595.234375,0.0,275.7800598144531,1.0,281.2576904296875,283.7845764160156,298.98516845703125,301.5102844238281,293.1499938964844,293.1499938964844,281.54998779296875,40529.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860095858573914,1.0,0.0,0.0,3.546255111694336,3.546278953552246,8.391377264160838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.80615234375,0.0,1453.7117919921875,1895.4371337890625,0.0,1502.14111328125,0.8848718404769897,1.0,0.0,3.0,1.0,0.0
17659740,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.997629463672638,0.3637075424194336,0.2351585328578949,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.905910313129425,0.1970203518867492,0.1864423900842666,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8466993570327759,0.1608954817056656,0.1126283183693885,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8891606330871582,0.1865253448486328,0.1766168177127838,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.7756932377815247,0.1227787658572197,0.5535967350006104,285.07061767578125,284.95001220703125,300.8999938964844,295.9774169921875,299.0184631347656,297.4117126464844,285.06768798828125,1.0,0.2804429531097412,1.0,1.0,0.7391475439071655,1.0,-1.5175600051879885,0.6976785659790039,0.8198814392089844,0.3504706025123596,1.0,1.0,0.0,32.510948181152344,40.0,37556.25390625,0.0,282.2851257324219,1.0,281.5424499511719,283.9643859863281,298.9488830566406,301.3993835449219,293.1499938964844,293.1499938964844,281.25,31307.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754046082496643,1.0,0.0,0.0,3.7102692127227774,3.710293054580689,9.185528710986546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.00732421875,0.0,1565.5721435546875,1895.4371337890625,0.0,1422.321533203125,0.9156559705734252,1.0,0.0,3.0,1.0,0.0
17659800,297.56317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.997629463672638,0.3637075424194336,0.2351585328578949,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.905910313129425,0.1970203518867492,0.1864423900842666,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.8466993570327759,0.1608954817056656,0.1126283183693885,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8891606330871582,0.1865253448486328,0.1766168177127838,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.7756932377815247,0.1227787658572197,0.5535967350006104,285.07061767578125,284.95001220703125,300.8999938964844,295.9774169921875,299.0184631347656,297.4117126464844,285.06768798828125,1.0,0.2804429531097412,1.0,1.0,0.7391475439071655,1.0,-1.5175600051879885,0.6976785659790039,0.8198814392089844,0.3504706025123596,1.0,1.0,0.0,32.510948181152344,40.0,37556.25390625,0.0,282.2851257324219,1.0,281.5424499511719,283.9643859863281,298.9488830566406,301.3993835449219,293.1499938964844,293.1499938964844,281.25,31307.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754046082496643,1.0,0.0,0.0,3.7102692127227774,3.710293054580689,9.185528710986546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.00732421875,0.0,1565.5721435546875,1895.4371337890625,0.0,1422.321533203125,0.9156559705734252,1.0,0.0,3.0,1.0,0.0
17659860,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9983822107315063,0.3682668507099151,0.2400182485580444,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9041808843612672,0.1991656124591827,0.1886742711067199,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8448082208633423,0.1623532623052597,0.1137940660119056,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8871726989746094,0.1883389353752136,0.1785299926996231,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7727329730987549,0.1233459487557411,0.5569323301315308,284.8724365234375,284.95001220703125,300.9414367675781,296.0037536621094,299.0377197265625,297.4095153808594,284.8781433105469,1.0,0.2836996614933014,1.0,1.0,0.7390480041503906,1.0,-1.5337733030319214,0.7057441473007202,0.8280290961265564,0.3543420732021332,0.8682674169540405,0.8682674169540405,0.0,33.38205337524414,43.0,38499.37890625,0.0,291.8833923339844,1.0,281.2565612792969,283.765869140625,299.051025390625,301.62939453125,293.1499938964844,293.1499938964844,281.54998779296875,38656.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898964643478394,1.0,0.0,0.0,3.6594369411468506,3.659461498260498,8.93556091341452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.8251953125,0.0,1563.6209716796875,1895.4371337890625,0.0,1531.9483642578125,0.908596396446228,1.0,0.0,3.0,1.0,0.0
17659920,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9983822107315063,0.3682668507099151,0.2400182485580444,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9041808843612672,0.1991656124591827,0.1886742711067199,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8448082208633423,0.1623532623052597,0.1137940660119056,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8871726989746094,0.1883389353752136,0.1785299926996231,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7727329730987549,0.1233459487557411,0.5569323301315308,284.8724365234375,284.95001220703125,300.9414367675781,296.0037536621094,299.0377197265625,297.4095153808594,284.8781433105469,1.0,0.2836996614933014,1.0,1.0,0.7390480041503906,1.0,-1.5337733030319214,0.7057441473007202,0.8280290961265564,0.3543420732021332,0.8682674169540405,0.8682674169540405,0.0,33.38205337524414,43.0,38499.37890625,0.0,291.8833923339844,1.0,281.2565612792969,283.765869140625,299.051025390625,301.62939453125,293.1499938964844,293.1499938964844,281.54998779296875,38656.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898964643478394,1.0,0.0,0.0,3.6594369411468506,3.659461498260498,8.93556091341452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.8251953125,0.0,1563.6209716796875,1895.4371337890625,0.0,1531.9483642578125,0.908596396446228,1.0,0.0,3.0,1.0,0.0
17659980,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.9990000128746032,0.3721020519733429,0.247688427567482,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.899124264717102,0.2016175538301468,0.1908541321754455,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8400274515151978,0.1640994846820831,0.1149197071790695,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8818941116333008,0.1904269456863403,0.1803787350654602,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7667304277420044,0.1239616200327873,0.5594711899757385,285.086181640625,284.95001220703125,300.98272705078125,296.02996826171875,299.0556945800781,297.4045715332031,285.0863342285156,1.0,0.2877556681632995,1.0,1.0,0.7389484643936157,1.0,-1.5522149801254272,0.7148946523666382,0.8373202681541443,0.3588142991065979,1.0,1.0,0.0,34.697696685791016,46.0,38432.38671875,0.0,303.8848876953125,1.0,281.5430603027344,283.964111328125,299.0098571777344,301.5151062011719,293.1499938964844,293.1499938964844,281.25,32402.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809914112091064,1.0,0.0,0.0,3.793572425842285,3.793597221374512,9.602625823390554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.740234375,0.0,1670.869384765625,1895.4371337890625,0.0,1464.091796875,0.9347406029701232,1.0,0.0,3.0,1.0,0.0
17660040,297.5433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.9990000128746032,0.3721020519733429,0.247688427567482,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.899124264717102,0.2016175538301468,0.1908541321754455,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8400274515151978,0.1640994846820831,0.1149197071790695,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.8818941116333008,0.1904269456863403,0.1803787350654602,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.7667304277420044,0.1239616200327873,0.5594711899757385,285.086181640625,284.95001220703125,300.98272705078125,296.02996826171875,299.0556945800781,297.4045715332031,285.0863342285156,1.0,0.2877556681632995,1.0,1.0,0.7389484643936157,1.0,-1.5522149801254272,0.7148946523666382,0.8373202681541443,0.3588142991065979,1.0,1.0,0.0,34.697696685791016,46.0,38432.38671875,0.0,303.8848876953125,1.0,281.5430603027344,283.964111328125,299.0098571777344,301.5151062011719,293.1499938964844,293.1499938964844,281.25,32402.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809914112091064,1.0,0.0,0.0,3.793572425842285,3.793597221374512,9.602625823390554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.740234375,0.0,1670.869384765625,1895.4371337890625,0.0,1464.091796875,0.9347406029701232,1.0,0.0,3.0,1.0,0.0
17660100,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9990000128746032,0.373530238866806,0.2518738508224487,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8963538408279419,0.2027958035469055,0.1920814961194992,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8374744653701782,0.1649224907159805,0.1155771762132644,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.879024088382721,0.1914233267307281,0.1814306527376175,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.7635352611541748,0.124224953353405,0.561064600944519,284.95123291015625,284.95001220703125,301.0032958984375,296.0429992675781,299.06365966796875,297.4002685546875,284.92694091796875,1.0,0.2900537848472595,1.0,1.0,0.7388986945152283,1.0,-1.5626780986785889,0.7200725078582764,0.8426055312156677,0.361404150724411,0.9651362895965576,0.9651362895965576,0.0,35.45886993408203,46.0,39515.08984375,0.0,310.84979248046875,1.0,281.29376220703125,283.7764892578125,299.1001892089844,301.7698974609375,293.1499938964844,293.1499938964844,281.25,33686.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907837390899658,1.0,0.0,0.0,3.832972288131714,3.8329977989196777,9.803127341001527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.72607421875,0.0,1728.24072265625,1895.4371337890625,0.0,1538.792724609375,0.9441019892692566,1.0,0.0,3.0,1.0,0.0
17660160,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.3742623925209045,0.2570493817329407,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8920580744743347,0.2037394642829895,0.1930922418832779,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8335848450660706,0.1655198335647583,0.116080142557621,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8746861219406128,0.1921931505203247,0.1822749674320221,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7590805292129517,0.1242986172437667,0.5619083046913147,284.89093017578125,284.95001220703125,301.0237731933594,296.0559387207031,299.0691833496094,297.3917541503906,284.8936462402344,1.0,0.2924731075763702,1.0,1.0,0.7390559315681458,1.0,-1.5727354288101196,0.7249866127967834,0.8477487564086914,0.3638688027858734,0.9106408953666688,0.9106408953666688,0.0,36.38306427001953,49.0,39593.5390625,0.0,318.14044189453125,1.0,281.2561950683594,283.7535705566406,299.107421875,301.7515869140625,293.1499938964844,293.1499938964844,280.95001220703125,37204.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960955262184143,1.0,0.0,0.0,3.785067319869995,3.785093069076538,9.559618092680466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.8955078125,0.0,1698.0400390625,1895.4371337890625,0.0,1580.0770263671875,0.9357160925865172,1.0,0.0,3.0,1.0,0.0
17660220,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9990000128746032,0.3745008111000061,0.2690452635288238,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8811406493186951,0.2054593712091446,0.1948193907737732,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8237835764884949,0.1665556132793426,0.1168782487511634,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.8638285994529724,0.1935587674379348,0.1836713850498199,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.7482112646102905,0.1241878643631935,0.5620825290679932,284.8446350097656,284.95001220703125,301.0644226074219,296.0815124511719,299.07733154296875,297.3697204589844,284.8632507324219,1.0,0.2975708544254303,1.0,1.0,0.7393702864646912,1.0,-1.5920544862747192,0.734408438205719,0.857646107673645,0.3686370551586151,0.7976741194725037,0.7976741194725037,0.0,38.58399200439453,52.0,40022.3125,0.0,333.5399169921875,1.0,280.9577331542969,283.7392272949219,299.1129150390625,301.7965087890625,293.1499938964844,293.1499938964844,281.25,45018.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706120491027832,1.0,0.0,0.0,3.424117088317871,3.424140453338623,7.823309147170221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.1279296875,0.0,1359.3843994140625,1895.4371337890625,0.0,1659.3856201171875,0.8639689087867737,1.0,0.0,3.0,1.0,0.0
17660280,297.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.9990000128746032,0.3745008111000061,0.2690452635288238,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8811406493186951,0.2054593712091446,0.1948193907737732,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8237835764884949,0.1665556132793426,0.1168782487511634,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.8638285994529724,0.1935587674379348,0.1836713850498199,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.7482112646102905,0.1241878643631935,0.5620825290679932,284.8446350097656,284.95001220703125,301.0644226074219,296.0815124511719,299.07733154296875,297.3697204589844,284.8632507324219,1.0,0.2975708544254303,1.0,1.0,0.7393702864646912,1.0,-1.5920544862747192,0.734408438205719,0.857646107673645,0.3686370551586151,0.7976741194725037,0.7976741194725037,0.0,38.58399200439453,52.0,40022.3125,0.0,333.5399169921875,1.0,280.9577331542969,283.7392272949219,299.1129150390625,301.7965087890625,293.1499938964844,293.1499938964844,281.25,45018.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706120491027832,1.0,0.0,0.0,3.424117088317871,3.424140453338623,7.823309147170221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.1279296875,0.0,1359.3843994140625,1895.4371337890625,0.0,1659.3856201171875,0.8639689087867737,1.0,0.0,3.0,1.0,0.0
17660340,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.3751279413700104,0.2807488739490509,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8717942833900452,0.2078938633203506,0.196994811296463,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8152533173561096,0.1682654023170471,0.1179898306727409,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8545621037483215,0.195587933063507,0.1854768395423889,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7386148571968079,0.1244304925203323,0.5629574656486511,285.051513671875,284.95001220703125,301.1045837402344,296.10662841796875,299.089599609375,297.3553161621094,285.0488586425781,1.0,0.3029857873916626,1.0,1.0,0.7396847009658813,1.0,-1.6132681369781494,0.7447667121887207,0.8685013651847839,0.3739043176174164,0.9611282348632812,0.9611282348632812,0.0,40.89113235473633,55.0,40242.6875,0.0,350.5494079589844,1.0,281.2414245605469,283.89959716796875,299.0732727050781,301.6844177246094,293.1499938964844,293.1499938964844,280.95001220703125,31707.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940057873725891,1.0,0.0,0.0,3.62182354927063,3.6218466758728014,8.752817848289851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.46435546875,0.0,1470.17431640625,1895.4371337890625,0.0,1563.7728271484375,0.895959734916687,1.0,0.0,3.0,1.0,0.0
17660400,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.3751279413700104,0.2807488739490509,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.8717942833900452,0.2078938633203506,0.196994811296463,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.8152533173561096,0.1682654023170471,0.1179898306727409,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8545621037483215,0.195587933063507,0.1854768395423889,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7386148571968079,0.1244304925203323,0.5629574656486511,285.051513671875,284.95001220703125,301.1045837402344,296.10662841796875,299.089599609375,297.3553161621094,285.0488586425781,1.0,0.3029857873916626,1.0,1.0,0.7396847009658813,1.0,-1.6132681369781494,0.7447667121887207,0.8685013651847839,0.3739043176174164,0.9611282348632812,0.9611282348632812,0.0,40.89113235473633,55.0,40242.6875,0.0,350.5494079589844,1.0,281.2414245605469,283.89959716796875,299.0732727050781,301.6844177246094,293.1499938964844,293.1499938964844,280.95001220703125,31707.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940057873725891,1.0,0.0,0.0,3.62182354927063,3.6218466758728014,8.752817848289851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.46435546875,0.0,1470.17431640625,1895.4371337890625,0.0,1563.7728271484375,0.895959734916687,1.0,0.0,3.0,1.0,0.0
17660460,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.3741397261619568,0.2930838167667389,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8625024557113647,0.2099067717790603,0.1991569846868515,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8062734007835388,0.1695606410503387,0.1190828084945678,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8454192876815796,0.197213277220726,0.1872664391994476,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7292217016220093,0.1244088783860206,0.5638468265533447,284.8861083984375,284.95001220703125,301.14410400390625,296.13116455078125,299.0982666015625,297.3351745605469,284.8948059082031,1.0,0.3086589276790619,1.0,1.0,0.7402145266532898,1.0,-1.635202169418335,0.7554108500480652,0.879791259765625,0.3793514370918274,0.8428503274917603,0.8428503274917603,0.0,43.41083526611328,58.0,41170.671875,0.0,368.945556640625,1.0,280.9574584960937,283.7388916015625,299.1722717285156,301.91143798828125,293.1499938964844,293.1499938964844,281.25,39429.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071790099143982,1.0,0.0,0.0,3.529202699661255,3.529226064682007,8.310870498462464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.3359375,0.0,1427.6907958984375,1895.4371337890625,0.0,1667.862548828125,0.8807931542396545,1.0,0.0,3.0,1.0,0.0
17660520,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.3741397261619568,0.2930838167667389,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8625024557113647,0.2099067717790603,0.1991569846868515,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8062734007835388,0.1695606410503387,0.1190828084945678,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8454192876815796,0.197213277220726,0.1872664391994476,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.7292217016220093,0.1244088783860206,0.5638468265533447,284.8861083984375,284.95001220703125,301.14410400390625,296.13116455078125,299.0982666015625,297.3351745605469,284.8948059082031,1.0,0.3086589276790619,1.0,1.0,0.7402145266532898,1.0,-1.635202169418335,0.7554108500480652,0.879791259765625,0.3793514370918274,0.8428503274917603,0.8428503274917603,0.0,43.41083526611328,58.0,41170.671875,0.0,368.945556640625,1.0,280.9574584960937,283.7388916015625,299.1722717285156,301.91143798828125,293.1499938964844,293.1499938964844,281.25,39429.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071790099143982,1.0,0.0,0.0,3.529202699661255,3.529226064682007,8.310870498462464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.3359375,0.0,1427.6907958984375,1895.4371337890625,0.0,1667.862548828125,0.8807931542396545,1.0,0.0,3.0,1.0,0.0
17660580,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9990000128746032,0.3730657994747162,0.3058483600616455,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8535287380218506,0.2122693806886673,0.2013083100318908,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.7970489263534546,0.1711803078651428,0.1201628148555755,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8365909457206726,0.1991533786058426,0.1890316009521484,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.7198129892349243,0.1245229318737983,0.5643276572227478,285.0787353515625,284.95001220703125,301.182861328125,296.15496826171875,299.1092224121094,297.3197631835937,285.0761108398437,1.0,0.3144561648368835,1.0,1.0,0.7407442927360535,1.0,-1.65710186958313,0.7660441994667053,0.8910576701164246,0.3847938179969787,1.0,1.0,0.0,46.10450744628906,46.0,41298.3828125,0.0,388.2710266113281,1.0,281.242431640625,283.90252685546875,299.1387939453125,301.81597900390625,293.1499938964844,293.1499938964844,280.95001220703125,31152.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992996335029602,1.0,0.0,0.0,3.7137279510498047,3.713751792907715,9.202661885865382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.91357421875,0.0,1568.329345703125,1895.4371337890625,0.0,1605.230224609375,0.9162226915359496,1.0,0.0,3.0,1.0,0.0
