time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.9990000128746032,0.3730657994747162,0.3058483600616455,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.8535287380218506,0.2122693806886673,0.2013083100318908,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.7970489263534546,0.1711803078651428,0.1201628148555755,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8365909457206726,0.1991533786058426,0.1890316009521484,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07965087890625,0.7198129892349243,0.1245229318737983,0.5643276572227478,285.0787353515625,284.95001220703125,301.182861328125,296.15496826171875,299.1092224121094,297.3197631835937,285.0761108398437,1.0,0.3144561648368835,1.0,1.0,0.7407442927360535,1.0,-1.65710186958313,0.7660441994667053,0.8910576701164246,0.3847938179969787,1.0,1.0,0.0,46.10450744628906,46.0,41298.3828125,0.0,388.2710266113281,1.0,281.242431640625,283.90252685546875,299.1387939453125,301.81597900390625,293.1499938964844,293.1499938964844,280.95001220703125,31152.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992996335029602,1.0,0.0,0.0,3.7137279510498047,3.713751792907715,9.202661885865382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.91357421875,0.0,1568.329345703125,1895.4371337890625,0.0,1605.230224609375,0.9162226915359496,1.0,0.0,3.0,1.0,0.0
17660700,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9990000128746032,0.3723720014095306,0.3069033622741699,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8541334867477417,0.213339626789093,0.2024434506893158,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7974179983139038,0.1718802005052566,0.120740070939064,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8369803428649902,0.2000164836645126,0.1899657100439071,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.7191736698150635,0.124519906938076,0.5646865963935852,284.9252319335937,284.95001220703125,301.201904296875,296.16656494140625,299.1143493652344,297.31256103515625,284.90185546875,1.0,0.3150317072868347,1.0,1.0,0.7410092353820801,1.0,-1.6619882583618164,0.7683485150337219,0.8936397433280945,0.3860527276992798,0.9301475882530212,0.9301475882530212,0.0,46.39553451538086,46.0,42266.13671875,0.0,391.7676086425781,1.0,280.9959716796875,283.7037658691406,299.2248840332031,302.0692443847656,293.1499938964844,293.1499938964844,280.95001220703125,33660.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091233134269714,1.0,0.0,0.0,3.756908893585205,3.756933450698853,9.417911428499792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.37060546875,0.0,1637.37353515625,1895.4371337890625,0.0,1683.4830322265625,0.926089346408844,1.0,0.0,3.0,1.0,0.0
17660760,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.9990000128746032,0.3719956874847412,0.304801344871521,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8572310209274292,0.2141676098108291,0.2032994329929351,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8001616597175598,0.1723509281873703,0.1211199089884758,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8397119641304016,0.2006463706493377,0.1906323283910751,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7205269932746887,0.1243532821536064,0.5641665458679199,284.8692321777344,284.95001220703125,301.220703125,296.1779479980469,299.1190185546875,297.3054504394531,284.8724365234375,1.0,0.3143302798271179,1.0,1.0,0.7413552403450012,1.0,-1.6611299514770508,0.7678183317184448,0.8933115601539612,0.3857473134994507,0.8703833818435669,0.8703833818435669,0.0,45.99811935424805,34.0,42041.4375,0.0,390.1710205078125,1.0,280.95684814453125,283.6903686523437,299.2253723144531,302.0314025878906,293.1499938964844,293.1499938964844,281.25,38486.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137675881385803,1.0,0.0,0.0,3.6707162857055664,3.670741081237793,8.990729725155688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.83203125,0.0,1575.0499267578125,1895.4371337890625,0.0,1721.0517578125,0.9107958674430848,1.0,0.0,3.0,1.0,0.0
17660820,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.3754706680774688,0.2914853990077972,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8726218342781067,0.2163611054420471,0.2051052153110504,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.814064085483551,0.1738031357526779,0.121944323182106,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8537909984588623,0.2023994624614715,0.1920361518859863,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7302077412605286,0.1243781968951225,0.5632362365722656,285.03875732421875,284.95001220703125,301.2575378417969,296.20001220703125,299.13623046875,297.3078918457031,285.0335388183594,1.0,0.3096457719802856,1.0,1.0,0.7420472502708435,1.0,-1.648875117301941,0.7615860104560852,0.8872891664505005,0.3823592662811279,1.0,1.0,0.0,43.40264129638672,37.0,41329.80859375,0.0,376.2073974609375,1.0,281.2432556152344,283.85223388671875,299.1724853515625,301.8719787597656,293.1499938964844,293.1499938964844,280.95001220703125,32392.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036347985267639,1.0,0.0,0.0,3.791537046432495,3.7915618419647217,9.592325795892975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.01708984375,0.0,1668.37353515625,1895.4371337890625,0.0,1639.555419921875,0.9345722198486328,1.0,0.0,3.0,1.0,0.0
17660880,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9990000128746032,0.3754706680774688,0.2914853990077972,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.8726218342781067,0.2163611054420471,0.2051052153110504,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.814064085483551,0.1738031357526779,0.121944323182106,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.8537909984588623,0.2023994624614715,0.1920361518859863,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7302077412605286,0.1243781968951225,0.5632362365722656,285.03875732421875,284.95001220703125,301.2575378417969,296.20001220703125,299.13623046875,297.3078918457031,285.0335388183594,1.0,0.3096457719802856,1.0,1.0,0.7420472502708435,1.0,-1.648875117301941,0.7615860104560852,0.8872891664505005,0.3823592662811279,1.0,1.0,0.0,43.40264129638672,37.0,41329.80859375,0.0,376.2073974609375,1.0,281.2432556152344,283.85223388671875,299.1724853515625,301.8719787597656,293.1499938964844,293.1499938964844,280.95001220703125,32392.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036347985267639,1.0,0.0,0.0,3.791537046432495,3.7915618419647217,9.592325795892975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.01708984375,0.0,1668.37353515625,1895.4371337890625,0.0,1639.555419921875,0.9345722198486328,1.0,0.0,3.0,1.0,0.0
17660940,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9990000128746032,0.3810144364833832,0.2825148999691009,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8846238255500793,0.2182003557682037,0.2069519013166427,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8239290714263916,0.1749218702316284,0.122799314558506,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8647302985191345,0.2038117796182632,0.1934732049703598,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.7372952699661255,0.1243734210729599,0.5632470846176147,284.8409423828125,284.95001220703125,301.2932434082031,296.2210388183594,299.1561584472656,297.3157653808594,284.84912109375,1.0,0.3073973059654236,1.0,1.0,0.7427392601966858,1.0,-1.643079161643982,0.7585700154304504,0.8845091462135315,0.3805241286754608,0.8439518213272095,0.8439518213272095,0.0,41.75866317749024,40.0,41595.1796875,0.0,368.5080871582031,1.0,280.956298828125,283.6751403808594,299.2452392578125,302.0274963378906,293.1499938964844,293.1499938964844,281.25,41239.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132404446601868,1.0,0.0,0.0,3.645836114883423,3.645861148834229,8.869263865562971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.3046875,0.0,1567.6961669921875,1895.4371337890625,0.0,1716.7696533203125,0.9075044393539428,1.0,0.0,3.0,1.0,0.0
17661000,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9990000128746032,0.3810144364833832,0.2825148999691009,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.8846238255500793,0.2182003557682037,0.2069519013166427,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8239290714263916,0.1749218702316284,0.122799314558506,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.8647302985191345,0.2038117796182632,0.1934732049703598,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.7372952699661255,0.1243734210729599,0.5632470846176147,284.8409423828125,284.95001220703125,301.2932434082031,296.2210388183594,299.1561584472656,297.3157653808594,284.84912109375,1.0,0.3073973059654236,1.0,1.0,0.7427392601966858,1.0,-1.643079161643982,0.7585700154304504,0.8845091462135315,0.3805241286754608,0.8439518213272095,0.8439518213272095,0.0,41.75866317749024,40.0,41595.1796875,0.0,368.5080871582031,1.0,280.956298828125,283.6751403808594,299.2452392578125,302.0274963378906,293.1499938964844,293.1499938964844,281.25,41239.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132404446601868,1.0,0.0,0.0,3.645836114883423,3.645861148834229,8.869263865562971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.3046875,0.0,1567.6961669921875,1895.4371337890625,0.0,1716.7696533203125,0.9075044393539428,1.0,0.0,3.0,1.0,0.0
17661060,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9990000128746032,0.3871369063854217,0.2782331109046936,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8921511173248291,0.2205387502908706,0.2089191675186157,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8298145532608032,0.1765105724334716,0.1237405091524124,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8714624643325806,0.2056755870580673,0.1950088292360305,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7411506175994873,0.1247512251138687,0.564076840877533,285.0413818359375,284.95001220703125,301.32763671875,296.24090576171875,299.1795654296875,297.3291015625,285.0380859375,1.0,0.3068953454494476,1.0,1.0,0.7425715923309326,1.0,-1.6442651748657229,0.759225070476532,0.8850401043891907,0.3807653784751892,0.9947079420089722,0.9947079420089722,0.0,41.06707763671875,43.0,41185.28515625,0.0,367.2036743164063,1.0,281.2430725097656,283.858154296875,299.2019958496094,301.8818359375,293.1499938964844,293.1499938964844,280.95001220703125,32484.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004683017730713,1.0,0.0,0.0,3.767763614654541,3.767788171768189,9.472412330069346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.55712890625,0.0,1641.0211181640625,1895.4371337890625,0.0,1614.45068359375,0.929310142993927,1.0,0.0,3.0,1.0,0.0
17661120,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9990000128746032,0.3871369063854217,0.2782331109046936,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8921511173248291,0.2205387502908706,0.2089191675186157,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8298145532608032,0.1765105724334716,0.1237405091524124,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8714624643325806,0.2056755870580673,0.1950088292360305,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7411506175994873,0.1247512251138687,0.564076840877533,285.0413818359375,284.95001220703125,301.32763671875,296.24090576171875,299.1795654296875,297.3291015625,285.0380859375,1.0,0.3068953454494476,1.0,1.0,0.7425715923309326,1.0,-1.6442651748657229,0.759225070476532,0.8850401043891907,0.3807653784751892,0.9947079420089722,0.9947079420089722,0.0,41.06707763671875,43.0,41185.28515625,0.0,367.2036743164063,1.0,281.2430725097656,283.858154296875,299.2019958496094,301.8818359375,293.1499938964844,293.1499938964844,280.95001220703125,32484.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004683017730713,1.0,0.0,0.0,3.767763614654541,3.767788171768189,9.472412330069346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.55712890625,0.0,1641.0211181640625,1895.4371337890625,0.0,1614.45068359375,0.929310142993927,1.0,0.0,3.0,1.0,0.0
17661180,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9990000128746032,0.3916636109352112,0.2775277495384216,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8959240913391113,0.2225258946418762,0.2109660357236862,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8325363993644714,0.1777611672878265,0.1247333362698555,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8746243119239807,0.2072028219699859,0.1966144293546676,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7424159049987793,0.1250181198120117,0.5657185316085815,284.8623962402344,284.95001220703125,301.36065673828125,296.2594909667969,299.1982421875,297.3342590332031,284.86968994140625,1.0,0.3078708052635193,1.0,1.0,0.7424039244651794,1.0,-1.6509652137756348,0.762590765953064,0.8883745074272156,0.3824720978736877,0.8547129034996033,0.8547129034996033,0.0,41.080360412597656,46.0,41806.5859375,0.0,370.8078308105469,1.0,280.95703125,283.6887512207031,299.2884826660156,302.0754089355469,293.1499938964844,293.1499938964844,281.25,40293.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112683653831482,1.0,0.0,0.0,3.649510145187378,3.649534940719605,8.887148510439147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.8349609375,0.0,1564.744384765625,1895.4371337890625,0.0,1700.7904052734375,0.9077024459838868,1.0,0.0,3.0,1.0,0.0
17661240,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9990000128746032,0.3916636109352112,0.2775277495384216,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.8959240913391113,0.2225258946418762,0.2109660357236862,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8325363993644714,0.1777611672878265,0.1247333362698555,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8746243119239807,0.2072028219699859,0.1966144293546676,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7424159049987793,0.1250181198120117,0.5657185316085815,284.8623962402344,284.95001220703125,301.36065673828125,296.2594909667969,299.1982421875,297.3342590332031,284.86968994140625,1.0,0.3078708052635193,1.0,1.0,0.7424039244651794,1.0,-1.6509652137756348,0.762590765953064,0.8883745074272156,0.3824720978736877,0.8547129034996033,0.8547129034996033,0.0,41.080360412597656,46.0,41806.5859375,0.0,370.8078308105469,1.0,280.95703125,283.6887512207031,299.2884826660156,302.0754089355469,293.1499938964844,293.1499938964844,281.25,40293.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112683653831482,1.0,0.0,0.0,3.649510145187378,3.649534940719605,8.887148510439147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.8349609375,0.0,1564.744384765625,1895.4371337890625,0.0,1700.7904052734375,0.9077024459838868,1.0,0.0,3.0,1.0,0.0
17661300,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9990000128746032,0.3937205672264099,0.278641790151596,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8960500955581665,0.2236428707838058,0.2118995487689972,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8323965072631836,0.1785006672143936,0.1251664608716964,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8745090961456299,0.2080738693475723,0.1973267197608947,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7416985630989075,0.1251982599496841,0.5662407279014587,285.0267028808594,284.95001220703125,301.3765869140625,296.2682800292969,299.2070617675781,297.3360595703125,285.04620361328125,1.0,0.3087906539440155,1.0,1.0,0.7423200607299805,1.0,-1.655423879623413,0.7648216485977173,0.8906022310256958,0.3836046457290649,0.958747625350952,0.958747625350952,0.0,41.35054016113281,46.0,41315.0625,0.0,373.95703125,1.0,281.2019348144531,283.8736267089844,299.22784423828125,301.8756103515625,293.1499938964844,293.1499938964844,281.25,34717.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035010457038879,1.0,0.0,0.0,3.6788365840911865,3.678860664367676,9.030551950672816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.45166015625,0.0,1555.8162841796875,1895.4371337890625,0.0,1638.491455078125,0.9135164618492126,1.0,0.0,3.0,1.0,0.0
17661360,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9990000128746032,0.3958806991577148,0.27985280752182,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8964312076568604,0.2249634861946106,0.2130840867757797,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.8325240612030029,0.1794282495975494,0.1257723569869995,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8746383786201477,0.2091346085071563,0.1982710510492324,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.741187572479248,0.1255107969045639,0.567451000213623,285.0623474121094,284.95001220703125,301.39215087890625,296.2767028808594,299.21661376953125,297.3396301269531,285.0603332519531,1.0,0.3099924027919769,1.0,1.0,0.7424345016479492,1.0,-1.6616125106811523,0.7678481340408325,0.8937643766403198,0.3851336538791656,1.0,1.0,0.0,41.67228317260742,49.0,41603.55078125,0.0,378.2027587890625,1.0,281.2430419921875,283.87091064453125,299.2489624023437,301.951416015625,293.1499938964844,293.1499938964844,280.95001220703125,32295.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009792327880859,1.0,0.0,0.0,3.785856246948242,3.7858810424804688,9.56360281634261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.130859375,0.0,1660.881591796875,1895.4371337890625,0.0,1618.4896240234375,0.9332169890403748,1.0,0.0,3.0,1.0,0.0
17661420,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.3983004987239837,0.2847051322460174,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8942243456840515,0.2269967198371887,0.2152289152145385,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8302302956581116,0.1807048767805099,0.1268231123685836,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8720548152923584,0.2106815129518509,0.1999481469392776,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7380043268203735,0.1257708072662353,0.5693739652633667,284.87567138671875,284.95001220703125,301.4219665527344,296.2924194335937,299.2291259765625,297.33563232421875,284.8807373046875,1.0,0.3130673170089721,1.0,1.0,0.7426632642745972,1.0,-1.6755969524383545,0.7746745347976685,0.900922417640686,0.388643741607666,0.8819472193717957,0.8819472193717957,0.0,42.76187515258789,52.0,42512.51171875,0.0,388.9350891113281,1.0,280.9570617675781,283.6815490722656,299.3320007324219,302.1606750488281,293.1499938964844,293.1499938964844,281.25,38720.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138421535491943,1.0,0.0,0.0,3.7237935066223145,3.723818778991699,9.252614177057694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.61181640625,0.0,1637.5958251953125,1895.4371337890625,0.0,1721.657958984375,0.9230844974517822,1.0,0.0,3.0,1.0,0.0
17661480,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.3983004987239837,0.2847051322460174,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8942243456840515,0.2269967198371887,0.2152289152145385,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8302302956581116,0.1807048767805099,0.1268231123685836,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8720548152923584,0.2106815129518509,0.1999481469392776,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7380043268203735,0.1257708072662353,0.5693739652633667,284.87567138671875,284.95001220703125,301.4219665527344,296.2924194335937,299.2291259765625,297.33563232421875,284.8807373046875,1.0,0.3130673170089721,1.0,1.0,0.7426632642745972,1.0,-1.6755969524383545,0.7746745347976685,0.900922417640686,0.388643741607666,0.8819472193717957,0.8819472193717957,0.0,42.76187515258789,52.0,42512.51171875,0.0,388.9350891113281,1.0,280.9570617675781,283.6815490722656,299.3320007324219,302.1606750488281,293.1499938964844,293.1499938964844,281.25,38720.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138421535491943,1.0,0.0,0.0,3.7237935066223145,3.723818778991699,9.252614177057694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.61181640625,0.0,1637.5958251953125,1895.4371337890625,0.0,1721.657958984375,0.9230844974517822,1.0,0.0,3.0,1.0,0.0
17661540,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.9990000128746032,0.4003642201423645,0.2916931807994842,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.8898268938064575,0.2294203639030456,0.2173670083284378,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.826094925403595,0.1823382377624511,0.1278638541698455,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8673827648162842,0.2125745862722396,0.2016021907329559,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7330718040466309,0.1261542737483978,0.570842444896698,285.0814208984375,284.95001220703125,301.45001220703125,296.3065185546875,299.2413024902344,297.33203125,285.0819396972656,1.0,0.3168378174304962,1.0,1.0,0.7428920269012451,1.0,-1.6915500164031982,0.7824743390083313,0.9090757369995116,0.392665147781372,1.0,1.0,0.0,44.275856018066406,55.0,42293.6171875,0.0,402.1592102050781,1.0,281.24346923828125,283.8777770996094,299.2863464355469,302.0327453613281,293.1499938964844,293.1499938964844,280.95001220703125,33137.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051559090614319,1.0,0.0,0.0,3.836122512817383,3.836148023605346,9.819248134590453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.21630859375,0.0,1727.7537841796875,1895.4371337890625,0.0,1651.6778564453125,0.94489723443985,1.0,0.0,3.0,1.0,0.0
17661600,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814819335937,0.9990000128746032,0.4003642201423645,0.2916931807994842,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.8898268938064575,0.2294203639030456,0.2173670083284378,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.826094925403595,0.1823382377624511,0.1278638541698455,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8673827648162842,0.2125745862722396,0.2016021907329559,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7330718040466309,0.1261542737483978,0.570842444896698,285.0814208984375,284.95001220703125,301.45001220703125,296.3065185546875,299.2413024902344,297.33203125,285.0819396972656,1.0,0.3168378174304962,1.0,1.0,0.7428920269012451,1.0,-1.6915500164031982,0.7824743390083313,0.9090757369995116,0.392665147781372,1.0,1.0,0.0,44.275856018066406,55.0,42293.6171875,0.0,402.1592102050781,1.0,281.24346923828125,283.8777770996094,299.2863464355469,302.0327453613281,293.1499938964844,293.1499938964844,280.95001220703125,33137.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051559090614319,1.0,0.0,0.0,3.836122512817383,3.836148023605346,9.819248134590453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.21630859375,0.0,1727.7537841796875,1895.4371337890625,0.0,1651.6778564453125,0.94489723443985,1.0,0.0,3.0,1.0,0.0
17661660,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.4007655084133148,0.300161063671112,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.884179413318634,0.2314659059047699,0.2195551842451095,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8208867311477661,0.1836059689521789,0.1289314776659011,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8615671396255493,0.2141091078519821,0.2032982558012008,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.727242112159729,0.1262983679771423,0.572394073009491,284.8909606933594,284.95001220703125,301.47442626953125,296.3198547363281,299.24761962890625,297.3210144042969,284.8941955566406,1.0,0.3211913108825683,1.0,1.0,0.7435100674629211,1.0,-1.70952570438385,0.7911465167999268,0.9183791279792786,0.3971568048000335,0.9146058559417723,0.9146058559417723,0.0,46.12835693359375,58.0,43406.15625,0.0,417.7604370117188,1.0,280.95574951171875,283.67333984375,299.3645935058594,302.2477111816406,293.1499938964844,293.1499938964844,280.6499938964844,37527.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187239527702332,1.0,0.0,0.0,3.813230991363525,3.813256740570069,9.70240762399044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.15380859375,0.0,1734.4034423828125,1895.4371337890625,0.0,1761.5350341796875,0.9423461556434632,1.0,0.0,3.0,1.0,0.0
17661720,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.4007655084133148,0.300161063671112,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.884179413318634,0.2314659059047699,0.2195551842451095,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8208867311477661,0.1836059689521789,0.1289314776659011,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8615671396255493,0.2141091078519821,0.2032982558012008,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.727242112159729,0.1262983679771423,0.572394073009491,284.8909606933594,284.95001220703125,301.47442626953125,296.3198547363281,299.24761962890625,297.3210144042969,284.8941955566406,1.0,0.3211913108825683,1.0,1.0,0.7435100674629211,1.0,-1.70952570438385,0.7911465167999268,0.9183791279792786,0.3971568048000335,0.9146058559417723,0.9146058559417723,0.0,46.12835693359375,58.0,43406.15625,0.0,417.7604370117188,1.0,280.95574951171875,283.67333984375,299.3645935058594,302.2477111816406,293.1499938964844,293.1499938964844,280.6499938964844,37527.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187239527702332,1.0,0.0,0.0,3.813230991363525,3.813256740570069,9.70240762399044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.15380859375,0.0,1734.4034423828125,1895.4371337890625,0.0,1761.5350341796875,0.9423461556434632,1.0,0.0,3.0,1.0,0.0
17661780,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.3992942273616791,0.311119943857193,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8756979703903198,0.2331236749887466,0.2212135940790176,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.812998354434967,0.1845071911811828,0.1296297758817672,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8531286716461182,0.2152584940195083,0.2044824957847595,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.7189655303955078,0.126055434346199,0.5719228386878967,284.8547668457031,284.95001220703125,301.4936828613281,296.33331298828125,299.2475280761719,297.3025207519531,284.8705444335937,1.0,0.325858324766159,1.0,1.0,0.7441280484199524,1.0,-1.7263691425323486,0.7992584705352783,0.9271106123924256,0.4013647735118866,0.8104454874992371,0.8104454874992371,0.0,48.46219253540039,61.0,43779.8125,0.0,434.4106750488281,1.0,280.6575012207031,283.660888671875,299.35797119140625,302.2749938964844,293.1499938964844,293.1499938964844,280.95001220703125,44221.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271423935890198,1.0,0.0,0.0,3.472399473190308,3.4724233150482178,8.045493018471461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.216796875,0.0,1402.9337158203125,1895.4371337890625,0.0,1831.1826171875,0.8739940524101257,1.0,0.0,3.0,1.0,0.0
17661840,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.3992942273616791,0.311119943857193,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8756979703903198,0.2331236749887466,0.2212135940790176,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.812998354434967,0.1845071911811828,0.1296297758817672,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8531286716461182,0.2152584940195083,0.2044824957847595,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.7189655303955078,0.126055434346199,0.5719228386878967,284.8547668457031,284.95001220703125,301.4936828613281,296.33331298828125,299.2475280761719,297.3025207519531,284.8705444335937,1.0,0.325858324766159,1.0,1.0,0.7441280484199524,1.0,-1.7263691425323486,0.7992584705352783,0.9271106123924256,0.4013647735118866,0.8104454874992371,0.8104454874992371,0.0,48.46219253540039,61.0,43779.8125,0.0,434.4106750488281,1.0,280.6575012207031,283.660888671875,299.35797119140625,302.2749938964844,293.1499938964844,293.1499938964844,280.95001220703125,44221.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271423935890198,1.0,0.0,0.0,3.472399473190308,3.4724233150482178,8.045493018471461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.216796875,0.0,1402.9337158203125,1895.4371337890625,0.0,1831.1826171875,0.8739940524101257,1.0,0.0,3.0,1.0,0.0
17661900,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9990000128746032,0.3988022804260254,0.3166022300720215,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8718289136886597,0.2342740893363952,0.2221784740686416,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8092707395553589,0.1852544099092483,0.1300711184740066,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8492794632911682,0.2161254286766052,0.2051928639411926,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7148846983909607,0.1260739415884018,0.5717958211898804,285.0228576660156,284.95001220703125,301.50152587890625,296.340087890625,299.2489624023437,297.2974548339844,285.0383605957031,1.0,0.3282908499240875,1.0,1.0,0.744437038898468,1.0,-1.7353390455245972,0.8035873174667358,0.9317516684532166,0.4036089777946472,0.9175804853439332,0.9175804853439332,0.0,49.66922378540039,61.0,43520.0625,0.0,443.29498291015625,1.0,280.8980407714844,283.8261413574219,299.293212890625,302.074951171875,293.1499938964844,293.1499938964844,280.95001220703125,35081.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184845209121704,1.0,0.0,0.0,3.539137125015259,3.539159774780273,8.357724823326862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.759765625,0.0,1406.6243896484375,1895.4371337890625,0.0,1759.5704345703125,0.8829278349876404,1.0,0.0,3.0,1.0,0.0
17661960,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.9990000128746032,0.3984327912330627,0.3216404616832733,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8688174486160278,0.2355811297893524,0.2234006822109222,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8062766194343567,0.1861434131860733,0.1306871920824051,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8462437391281128,0.2171395421028137,0.2061416655778885,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.7113789916038513,0.1261994838714599,0.5723612308502197,285.04510498046875,284.95001220703125,301.5082092285156,296.3468933105469,299.2513427734375,297.2952575683594,285.0425109863281,1.0,0.330811470746994,1.0,1.0,0.7448607087135315,1.0,-1.7454127073287964,0.8084256649017334,0.936987042427063,0.4061226844787597,0.9636436104774476,0.9636436104774476,0.0,50.83428192138672,64.0,43901.3359375,0.0,452.8071594238281,1.0,280.94189453125,283.8142395019531,299.3153076171875,302.1545715332031,293.1499938964844,293.1499938964844,280.6499938964844,32099.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157081961631775,1.0,0.0,0.0,3.655849695205689,3.65587306022644,8.918050866668636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.25341796875,0.0,1510.457275390625,1895.4371337890625,0.0,1736.8553466796875,0.903890073299408,1.0,0.0,3.0,1.0,0.0
17662020,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.3956528604030609,0.3327663838863373,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8617674708366394,0.2375582307577133,0.225540354847908,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7990612983703613,0.187319740653038,0.1317029148340225,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.839248776435852,0.2185726463794708,0.2077579945325851,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7031978964805603,0.1261035650968551,0.5728521943092346,284.89068603515625,284.95001220703125,301.5183410644531,296.36053466796875,299.2524719238281,297.2869873046875,284.8992004394531,1.0,0.3359966874122619,1.0,1.0,0.7457080483436584,1.0,-1.7650911808013916,0.8178591728210449,0.947231948375702,0.411067932844162,0.84951251745224,0.84951251745224,0.0,53.41201400756836,52.0,44825.77734375,0.0,472.5853271484375,1.0,280.65728759765625,283.6649780273437,299.3968505859375,302.3636474609375,293.1499938964844,293.1499938964844,280.95001220703125,39394.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277752757072449,1.0,0.0,0.0,3.55440640449524,3.5544302463531494,8.429998388237436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.22021484375,0.0,1454.128173828125,1895.4371337890625,0.0,1836.4620361328125,0.8865885734558105,1.0,0.0,3.0,1.0,0.0
17662080,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9990000128746032,0.3956528604030609,0.3327663838863373,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8617674708366394,0.2375582307577133,0.225540354847908,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7990612983703613,0.187319740653038,0.1317029148340225,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.839248776435852,0.2185726463794708,0.2077579945325851,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7031978964805603,0.1261035650968551,0.5728521943092346,284.89068603515625,284.95001220703125,301.5183410644531,296.36053466796875,299.2524719238281,297.2869873046875,284.8992004394531,1.0,0.3359966874122619,1.0,1.0,0.7457080483436584,1.0,-1.7650911808013916,0.8178591728210449,0.947231948375702,0.411067932844162,0.84951251745224,0.84951251745224,0.0,53.41201400756836,52.0,44825.77734375,0.0,472.5853271484375,1.0,280.65728759765625,283.6649780273437,299.3968505859375,302.3636474609375,293.1499938964844,293.1499938964844,280.95001220703125,39394.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277752757072449,1.0,0.0,0.0,3.55440640449524,3.5544302463531494,8.429998388237436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.22021484375,0.0,1454.128173828125,1895.4371337890625,0.0,1836.4620361328125,0.8865885734558105,1.0,0.0,3.0,1.0,0.0
17662140,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.3939594626426697,0.3303152322769165,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8664822578430176,0.2399270832538604,0.2275865525007248,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8030419945716858,0.1888510584831237,0.1326423287391662,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8431288599967957,0.2203496694564819,0.2092619985342025,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7050214409828186,0.1262306123971939,0.5728232860565186,285.05584716796875,284.95001220703125,301.5244140625,296.37420654296875,299.25689697265625,297.2906494140625,285.0506896972656,1.0,0.3353657126426697,1.0,1.0,0.7465553879737854,1.0,-1.7675182819366455,0.8187745213508606,0.9487437605857848,0.4115507304668426,0.9998124241828918,0.9998124241828918,0.0,52.986061096191406,40.0,44642.03515625,0.0,472.8105163574219,1.0,280.9427185058594,283.8075256347656,299.35723876953125,302.2513427734375,293.1499938964844,293.1499938964844,280.6499938964844,31562.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72003173828125,1.0,0.0,0.0,3.730125665664673,3.730149507522583,9.284108273277524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.9970703125,0.0,1590.2218017578125,1895.4371337890625,0.0,1772.2825927734375,0.9200748205184937,1.0,0.0,3.0,1.0,0.0
17662200,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9990000128746032,0.3939594626426697,0.3303152322769165,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8664822578430176,0.2399270832538604,0.2275865525007248,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8030419945716858,0.1888510584831237,0.1326423287391662,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8431288599967957,0.2203496694564819,0.2092619985342025,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.7050214409828186,0.1262306123971939,0.5728232860565186,285.05584716796875,284.95001220703125,301.5244140625,296.37420654296875,299.25689697265625,297.2906494140625,285.0506896972656,1.0,0.3353657126426697,1.0,1.0,0.7465553879737854,1.0,-1.7675182819366455,0.8187745213508606,0.9487437605857848,0.4115507304668426,0.9998124241828918,0.9998124241828918,0.0,52.986061096191406,40.0,44642.03515625,0.0,472.8105163574219,1.0,280.9427185058594,283.8075256347656,299.35723876953125,302.2513427734375,293.1499938964844,293.1499938964844,280.6499938964844,31562.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72003173828125,1.0,0.0,0.0,3.730125665664673,3.730149507522583,9.284108273277524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.9970703125,0.0,1590.2218017578125,1895.4371337890625,0.0,1772.2825927734375,0.9200748205184937,1.0,0.0,3.0,1.0,0.0
17662260,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9990000128746032,0.3952698111534118,0.3162120580673218,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8817141056060791,0.2417449504137039,0.2294109910726547,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8162813186645508,0.1898677796125412,0.1334211677312851,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8567487001419067,0.2216089218854904,0.210547924041748,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7154121994972229,0.126129001379013,0.5723842978477478,284.8515014648437,284.95001220703125,301.52685546875,296.38787841796875,299.2555847167969,297.2887878417969,284.85760498046875,1.0,0.3304099440574646,1.0,1.0,0.7473942041397095,1.0,-1.7547377347946167,0.8122280836105347,0.942509651184082,0.4079496562480926,0.8431721925735474,0.8431721925735474,0.0,50.011016845703125,43.0,44871.609375,0.0,456.01361083984375,1.0,280.6566467285156,283.62139892578125,299.42047119140625,302.4117736816406,293.1499938964844,293.1499938964844,280.95001220703125,40504.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314426302909851,1.0,0.0,0.0,3.609421014785767,3.609445333480835,8.692973665347381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.42626953125,0.0,1521.8211669921875,1895.4371337890625,0.0,1867.17236328125,0.8988978266716003,1.0,0.0,3.0,1.0,0.0
17662320,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.9990000128746032,0.3952698111534118,0.3162120580673218,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8817141056060791,0.2417449504137039,0.2294109910726547,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8162813186645508,0.1898677796125412,0.1334211677312851,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.8567487001419067,0.2216089218854904,0.210547924041748,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7154121994972229,0.126129001379013,0.5723842978477478,284.8515014648437,284.95001220703125,301.52685546875,296.38787841796875,299.2555847167969,297.2887878417969,284.85760498046875,1.0,0.3304099440574646,1.0,1.0,0.7473942041397095,1.0,-1.7547377347946167,0.8122280836105347,0.942509651184082,0.4079496562480926,0.8431721925735474,0.8431721925735474,0.0,50.011016845703125,43.0,44871.609375,0.0,456.01361083984375,1.0,280.6566467285156,283.62139892578125,299.42047119140625,302.4117736816406,293.1499938964844,293.1499938964844,280.95001220703125,40504.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314426302909851,1.0,0.0,0.0,3.609421014785767,3.609445333480835,8.692973665347381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.42626953125,0.0,1521.8211669921875,1895.4371337890625,0.0,1867.17236328125,0.8988978266716003,1.0,0.0,3.0,1.0,0.0
17662380,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.4008853137493133,0.3068502843379974,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8933303952217102,0.2440377622842788,0.2312954366207122,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8255888819694519,0.1913236081600189,0.1342429965734481,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8671010136604309,0.2232867777347564,0.2118718028068542,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7222498655319214,0.1263247281312942,0.5723010897636414,285.0213317871094,284.95001220703125,301.5260314941406,296.4015197753906,299.25469970703125,297.2893981933594,285.0168151855469,1.0,0.327957272529602,1.0,1.0,0.7482330203056335,1.0,-1.7482235431671145,0.8088206052780151,0.9394029378890992,0.4058291614055633,0.9709814786911012,0.9709814786911012,0.0,48.138370513916016,46.0,44201.453125,0.0,446.4840393066406,1.0,280.9427795410156,283.7810363769531,299.3661193847656,302.2398681640625,293.1499938964844,293.1499938964844,280.6499938964844,32735.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195966839790344,1.0,0.0,0.0,3.726427793502808,3.726452112197876,9.265710332329036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.2978515625,0.0,1594.9322509765625,1895.4371337890625,0.0,1768.704345703125,0.9200112223625184,1.0,0.0,3.0,1.0,0.0
17662440,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.4008853137493133,0.3068502843379974,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8933303952217102,0.2440377622842788,0.2312954366207122,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8255888819694519,0.1913236081600189,0.1342429965734481,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8671010136604309,0.2232867777347564,0.2118718028068542,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7222498655319214,0.1263247281312942,0.5723010897636414,285.0213317871094,284.95001220703125,301.5260314941406,296.4015197753906,299.25469970703125,297.2893981933594,285.0168151855469,1.0,0.327957272529602,1.0,1.0,0.7482330203056335,1.0,-1.7482235431671145,0.8088206052780151,0.9394029378890992,0.4058291614055633,0.9709814786911012,0.9709814786911012,0.0,48.138370513916016,46.0,44201.453125,0.0,446.4840393066406,1.0,280.9427795410156,283.7810363769531,299.3661193847656,302.2398681640625,293.1499938964844,293.1499938964844,280.6499938964844,32735.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195966839790344,1.0,0.0,0.0,3.726427793502808,3.726452112197876,9.265710332329036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.2978515625,0.0,1594.9322509765625,1895.4371337890625,0.0,1768.704345703125,0.9200112223625184,1.0,0.0,3.0,1.0,0.0
