time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.4037850797176361,0.3039213716983795,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8977166414260864,0.2450753450393676,0.2323771566152572,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8290198445320129,0.1919486671686172,0.1347487866878509,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8709791898727417,0.2240249961614608,0.2126623094081878,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7246116995811462,0.1263978779315948,0.5728153586387634,284.865478515625,284.95001220703125,301.5245056152344,296.4083251953125,299.2549133300781,297.29156494140625,284.84698486328125,1.0,0.3274540603160858,1.0,1.0,0.748652458190918,1.0,-1.7481787204742432,0.8086841106414795,0.9394946694374084,0.4056671261787414,0.8690744042396545,0.8690744042396545,0.0,47.60637664794922,46.0,44869.3203125,0.0,444.8738708496094,1.0,280.6956787109375,283.5970458984375,299.4405822753906,302.4609680175781,293.1499938964844,293.1499938964844,280.6499938964844,36755.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264490723609924,1.0,0.0,0.0,3.712381601333618,3.7124063968658447,9.195990173793688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.58349609375,0.0,1609.43359375,1895.4371337890625,0.0,1825.40576171875,0.9173060059547424,1.0,0.0,3.0,1.0,0.0
17662560,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9990000128746032,0.4062083065509796,0.3026275336742401,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9001595377922058,0.2459282428026199,0.2332248240709304,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8307806253433228,0.1924018412828445,0.1350944191217422,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8730214834213257,0.2245866358280182,0.2132348269224167,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.725546658039093,0.1263541281223297,0.5727555751800537,284.85986328125,284.95001220703125,301.52227783203125,296.41510009765625,299.2542724609375,297.292236328125,284.8699035644531,1.0,0.3273331224918365,1.0,1.0,0.7487239241600037,1.0,-1.7486729621887207,0.8089064955711365,0.9397664070129396,0.4057464003562927,0.8306117653846741,0.8306117653846741,0.0,47.38351821899414,49.0,44443.2109375,0.0,444.5080261230469,1.0,280.6571960449219,283.6421203613281,299.43365478515625,302.3898620605469,293.1499938964844,293.1499938964844,280.95001220703125,41555.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280316352844238,1.0,0.0,0.0,3.5482447147369385,3.548268795013428,8.400796218666073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.2578125,0.0,1463.2890625,1895.4371337890625,0.0,1838.6024169921875,0.8867959380149841,1.0,0.0,3.0,1.0,0.0
17662620,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.4114232957363128,0.3019036948680877,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9036702513694764,0.248366966843605,0.2353138476610183,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8332268595695496,0.1939767599105835,0.1360506117343902,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8757901787757874,0.2263722568750381,0.214727371931076,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7264200448989868,0.1266874969005584,0.5736126899719238,285.03814697265625,284.95001220703125,301.5159606933594,296.4285583496094,299.2568359375,297.3016357421875,285.0341796875,1.0,0.3281421363353729,1.0,1.0,0.7488669157028198,1.0,-1.7542768716812134,0.8116379380226135,0.9426389336586,0.4071232378482818,0.9741736054420472,0.9741736054420472,0.0,47.37117385864258,52.0,44149.58203125,0.0,447.8531494140625,1.0,280.9425048828125,283.7974853515625,299.3945617675781,302.2564697265625,293.1499938964844,293.1499938964844,280.6499938964844,32211.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716538667678833,1.0,0.0,0.0,3.700118780136109,3.7001426219940186,9.135338245869208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.126953125,0.0,1560.9146728515625,1895.4371337890625,0.0,1743.6373291015625,0.9137560129165648,1.0,0.0,3.0,1.0,0.0
17662680,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.4114232957363128,0.3019036948680877,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9036702513694764,0.248366966843605,0.2353138476610183,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8332268595695496,0.1939767599105835,0.1360506117343902,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8757901787757874,0.2263722568750381,0.214727371931076,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7264200448989868,0.1266874969005584,0.5736126899719238,285.03814697265625,284.95001220703125,301.5159606933594,296.4285583496094,299.2568359375,297.3016357421875,285.0341796875,1.0,0.3281421363353729,1.0,1.0,0.7488669157028198,1.0,-1.7542768716812134,0.8116379380226135,0.9426389336586,0.4071232378482818,0.9741736054420472,0.9741736054420472,0.0,47.37117385864258,52.0,44149.58203125,0.0,447.8531494140625,1.0,280.9425048828125,283.7974853515625,299.3945617675781,302.2564697265625,293.1499938964844,293.1499938964844,280.6499938964844,32211.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716538667678833,1.0,0.0,0.0,3.700118780136109,3.7001426219940186,9.135338245869208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.126953125,0.0,1560.9146728515625,1895.4371337890625,0.0,1743.6373291015625,0.9137560129165648,1.0,0.0,3.0,1.0,0.0
17662740,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.4143801033496856,0.3042814135551452,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9039472937583924,0.2503297030925751,0.2373759597539901,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8329628109931946,0.1951029896736145,0.1369826644659042,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8754810690879822,0.2277141213417053,0.2161929309368133,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7251378893852234,0.1268308162689209,0.5748386979103088,284.873779296875,284.95001220703125,301.5074768066406,296.4418334960937,299.2537536621094,297.3021850585937,284.8825378417969,1.0,0.3301272690296173,1.0,1.0,0.749009907245636,1.0,-1.7639578580856323,0.8163616061210632,0.947596311569214,0.4096273481845855,0.84397953748703,0.84397953748703,0.0,48.00528717041016,55.0,44758.6171875,0.0,455.6422729492188,1.0,280.6570739746094,283.6464233398437,299.4703674316406,302.44000244140625,293.1499938964844,293.1499938964844,280.95001220703125,40261.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270563244819641,1.0,0.0,0.0,3.569795608520508,3.569819688796997,8.503153594574542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.859375,0.0,1476.940673828125,1895.4371337890625,0.0,1830.4649658203125,0.8905499577522278,1.0,0.0,3.0,1.0,0.0
17662800,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9990000128746032,0.4143801033496856,0.3042814135551452,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9039472937583924,0.2503297030925751,0.2373759597539901,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8329628109931946,0.1951029896736145,0.1369826644659042,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8754810690879822,0.2277141213417053,0.2161929309368133,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7251378893852234,0.1268308162689209,0.5748386979103088,284.873779296875,284.95001220703125,301.5074768066406,296.4418334960937,299.2537536621094,297.3021850585937,284.8825378417969,1.0,0.3301272690296173,1.0,1.0,0.749009907245636,1.0,-1.7639578580856323,0.8163616061210632,0.947596311569214,0.4096273481845855,0.84397953748703,0.84397953748703,0.0,48.00528717041016,55.0,44758.6171875,0.0,455.6422729492188,1.0,280.6570739746094,283.6464233398437,299.4703674316406,302.44000244140625,293.1499938964844,293.1499938964844,280.95001220703125,40261.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270563244819641,1.0,0.0,0.0,3.569795608520508,3.569819688796997,8.503153594574542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.859375,0.0,1476.940673828125,1895.4371337890625,0.0,1830.4649658203125,0.8905499577522278,1.0,0.0,3.0,1.0,0.0
17662860,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9990000128746032,0.416908860206604,0.3089520633220672,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9020135998725892,0.2527918219566345,0.2395289093255996,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.830877423286438,0.1966763585805893,0.137969434261322,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8730632066726685,0.2294933497905731,0.2177220433950424,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7221959829330444,0.1271843314170837,0.5760836005210876,285.05438232421875,284.95001220703125,301.4971923828125,296.4549560546875,299.2506103515625,297.3041381835937,285.0509338378906,1.0,0.3329973220825195,1.0,1.0,0.7496175765991211,1.0,-1.7766635417938232,0.8224461078643799,0.9542174339294434,0.4127929210662842,0.9977125525474548,0.9977125525474548,0.0,49.127567291259766,58.0,44661.88671875,0.0,466.8602294921875,1.0,280.9427490234375,283.80474853515625,299.4312744140625,302.3216857910156,293.1499938964844,293.1499938964844,280.6499938964844,31775.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177373170852661,1.0,0.0,0.0,3.7336926460266113,3.7337167263031006,9.301872410105716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.9765625,0.0,1595.9544677734375,1895.4371337890625,0.0,1753.4447021484375,0.9210761189460754,1.0,0.0,3.0,1.0,0.0
17662920,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9990000128746032,0.416908860206604,0.3089520633220672,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.9020135998725892,0.2527918219566345,0.2395289093255996,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.830877423286438,0.1966763585805893,0.137969434261322,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8730632066726685,0.2294933497905731,0.2177220433950424,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7221959829330444,0.1271843314170837,0.5760836005210876,285.05438232421875,284.95001220703125,301.4971923828125,296.4549560546875,299.2506103515625,297.3041381835937,285.0509338378906,1.0,0.3329973220825195,1.0,1.0,0.7496175765991211,1.0,-1.7766635417938232,0.8224461078643799,0.9542174339294434,0.4127929210662842,0.9977125525474548,0.9977125525474548,0.0,49.127567291259766,58.0,44661.88671875,0.0,466.8602294921875,1.0,280.9427490234375,283.80474853515625,299.4312744140625,302.3216857910156,293.1499938964844,293.1499938964844,280.6499938964844,31775.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177373170852661,1.0,0.0,0.0,3.7336926460266113,3.7337167263031006,9.301872410105716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.9765625,0.0,1595.9544677734375,1895.4371337890625,0.0,1753.4447021484375,0.9210761189460754,1.0,0.0,3.0,1.0,0.0
17662980,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.4174036681652069,0.3157003819942474,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8980298638343811,0.2547443807125091,0.2416285127401352,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8270684480667114,0.1977708786725998,0.1389131247997284,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.868717610836029,0.230799987912178,0.2191996872425079,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7177485227584839,0.1272599101066589,0.5772650837898254,284.8785400390625,284.95001220703125,301.4854736328125,296.4678039550781,299.2419738769531,297.2971496582031,284.884765625,1.0,0.3365871608257293,1.0,1.0,0.750225305557251,1.0,-1.7916134595870972,0.8296194076538086,0.9619940519332886,0.4165997505187988,0.8683047294616699,0.8683047294616699,0.0,50.70351028442383,61.0,45565.5859375,0.0,481.0255737304688,1.0,280.6571655273437,283.6323547363281,299.5052185058594,302.52252197265625,293.1499938964844,293.1499938964844,280.95001220703125,39010.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730046272277832,1.0,0.0,0.0,3.654088497161865,3.6541130542755127,8.909460689210391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.49072265625,0.0,1560.2742919921875,1895.4371337890625,0.0,1855.455810546875,0.9079625606536864,1.0,0.0,3.0,1.0,0.0
17663040,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.4174036681652069,0.3157003819942474,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8980298638343811,0.2547443807125091,0.2416285127401352,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8270684480667114,0.1977708786725998,0.1389131247997284,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.868717610836029,0.230799987912178,0.2191996872425079,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7177485227584839,0.1272599101066589,0.5772650837898254,284.8785400390625,284.95001220703125,301.4854736328125,296.4678039550781,299.2419738769531,297.2971496582031,284.884765625,1.0,0.3365871608257293,1.0,1.0,0.750225305557251,1.0,-1.7916134595870972,0.8296194076538086,0.9619940519332886,0.4165997505187988,0.8683047294616699,0.8683047294616699,0.0,50.70351028442383,61.0,45565.5859375,0.0,481.0255737304688,1.0,280.6571655273437,283.6323547363281,299.5052185058594,302.52252197265625,293.1499938964844,293.1499938964844,280.95001220703125,39010.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730046272277832,1.0,0.0,0.0,3.654088497161865,3.6541130542755127,8.909460689210391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.49072265625,0.0,1560.2742919921875,1895.4371337890625,0.0,1855.455810546875,0.9079625606536864,1.0,0.0,3.0,1.0,0.0
17663100,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.4173740148544311,0.3199228644371032,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8951317667961121,0.2558564841747284,0.2425677180290222,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8243860006332397,0.1984377801418304,0.1393072605133056,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8656980991363525,0.231566309928894,0.2198285609483719,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7147265672683716,0.1273277848958969,0.5774023532867432,285.0377197265625,284.95001220703125,301.47918701171875,296.4741516113281,299.23785400390625,297.29425048828125,285.05389404296875,1.0,0.3385636508464813,1.0,1.0,0.7505291700363159,1.0,-1.7992030382156372,0.8332663774490356,0.9659366607666016,0.4185243546962738,0.9738284349441528,0.9738284349441528,0.0,51.665618896484375,61.0,45147.51953125,0.0,488.7966003417969,1.0,280.9023132324219,283.8087158203125,299.44537353515625,302.32647705078125,293.1499938964844,293.1499938964844,280.95001220703125,33984.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235990762710571,1.0,0.0,0.0,3.697697639465332,3.697721719741821,9.123386917053722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.9697265625,0.0,1571.605224609375,1895.4371337890625,0.0,1801.7349853515625,0.9169254302978516,1.0,0.0,3.0,1.0,0.0
17663160,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9990000128746032,0.4173553884029388,0.3238328993320465,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8929275274276733,0.2571789920330047,0.2437759935855865,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.8223239183425903,0.1992913335561752,0.1398805826902389,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8633424043655396,0.2325220853090286,0.2206988930702209,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7121920585632324,0.1275302618741989,0.5782214999198914,285.0664978027344,284.95001220703125,301.4726867675781,296.4804077148437,299.2350769042969,297.29412841796875,285.06573486328125,1.0,0.3406793773174286,1.0,1.0,0.7509996294975281,1.0,-1.8080644607543943,0.8374933004379272,0.9705711603164672,0.4207470715045929,1.0,1.0,0.0,52.60755157470703,64.0,45496.015625,0.0,497.3877258300781,1.0,280.9427490234375,283.8079833984375,299.4638671875,302.4050598144531,293.1499938964844,293.1499938964844,280.6499938964844,32458.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722185492515564,1.0,0.0,0.0,3.7954580783844,3.795482873916626,9.612174380890792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.0517578125,0.0,1673.546875,1895.4371337890625,0.0,1790.04052734375,0.9353525042533876,1.0,0.0,3.0,1.0,0.0
17663220,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.4149838984012604,0.3329537212848663,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8871350288391113,0.2591743767261505,0.2459297329187393,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.816902220249176,0.2003512233495712,0.1408223360776901,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8573499321937561,0.2337916940450668,0.2221709042787552,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7059277296066284,0.1276386082172393,0.5795098543167114,284.8876953125,284.95001220703125,301.4591979980469,296.4927062988281,299.2200927734375,297.277099609375,284.89276123046875,1.0,0.3451978266239166,1.0,1.0,0.7519406676292419,1.0,-1.8260483741760247,0.8460612297058105,0.97998708486557,0.4252993166446686,0.8998520374298096,0.8998520374298096,0.0,54.78563690185547,67.0,46731.328125,0.0,515.8873901367188,1.0,280.6560363769531,283.6241149902344,299.5364990234375,302.62158203125,293.1499938964844,293.1499938964844,280.3500061035156,37866.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354353666305542,1.0,0.0,0.0,3.7573843002319336,3.7574095726013184,9.420295441486816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.56640625,0.0,1670.326904296875,1895.4371337890625,0.0,1900.8289794921875,0.9302350282669068,1.0,0.0,3.0,1.0,0.0
17663280,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.4149838984012604,0.3329537212848663,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8871350288391113,0.2591743767261505,0.2459297329187393,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.816902220249176,0.2003512233495712,0.1408223360776901,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8573499321937561,0.2337916940450668,0.2221709042787552,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7059277296066284,0.1276386082172393,0.5795098543167114,284.8876953125,284.95001220703125,301.4591979980469,296.4927062988281,299.2200927734375,297.277099609375,284.89276123046875,1.0,0.3451978266239166,1.0,1.0,0.7519406676292419,1.0,-1.8260483741760247,0.8460612297058105,0.97998708486557,0.4252993166446686,0.8998520374298096,0.8998520374298096,0.0,54.78563690185547,67.0,46731.328125,0.0,515.8873901367188,1.0,280.6560363769531,283.6241149902344,299.5364990234375,302.62158203125,293.1499938964844,293.1499938964844,280.3500061035156,37866.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354353666305542,1.0,0.0,0.0,3.7573843002319336,3.7574095726013184,9.420295441486816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.56640625,0.0,1670.326904296875,1895.4371337890625,0.0,1900.8289794921875,0.9302350282669068,1.0,0.0,3.0,1.0,0.0
17663340,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9990000128746032,0.4105088114738464,0.3438012301921844,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8795480728149414,0.2609070539474487,0.2476315349340438,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8095760345458984,0.2011002898216247,0.1414066404104232,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8496775031089783,0.2347304821014404,0.2231455594301223,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.6979835033416748,0.1275366842746734,0.5795389413833618,284.8725891113281,284.95001220703125,301.44537353515625,296.5046691894531,299.2054748535156,297.2608337402344,284.88555908203125,1.0,0.3499176502227783,1.0,1.0,0.752881646156311,1.0,-1.843023538589477,0.8541373610496521,0.9888861775398254,0.4295832514762878,0.8153166770935059,0.8153166770935059,0.0,57.34574508666992,55.0,47210.7734375,0.0,535.2393798828125,1.0,280.35791015625,283.6229858398437,299.529541015625,302.65625,293.1499938964844,293.1499938964844,280.6499938964844,43030.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436890006065369,1.0,0.0,0.0,3.448143482208252,3.448166847229004,7.933483630040428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.50244140625,0.0,1369.66943359375,1895.4371337890625,0.0,1971.1060791015625,0.8679317235946655,1.0,0.0,3.0,1.0,0.0
17663400,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9990000128746032,0.4105088114738464,0.3438012301921844,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8795480728149414,0.2609070539474487,0.2476315349340438,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8095760345458984,0.2011002898216247,0.1414066404104232,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8496775031089783,0.2347304821014404,0.2231455594301223,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.6979835033416748,0.1275366842746734,0.5795389413833618,284.8725891113281,284.95001220703125,301.44537353515625,296.5046691894531,299.2054748535156,297.2608337402344,284.88555908203125,1.0,0.3499176502227783,1.0,1.0,0.752881646156311,1.0,-1.843023538589477,0.8541373610496521,0.9888861775398254,0.4295832514762878,0.8153166770935059,0.8153166770935059,0.0,57.34574508666992,55.0,47210.7734375,0.0,535.2393798828125,1.0,280.35791015625,283.6229858398437,299.529541015625,302.65625,293.1499938964844,293.1499938964844,280.6499938964844,43030.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436890006065369,1.0,0.0,0.0,3.448143482208252,3.448166847229004,7.933483630040428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.50244140625,0.0,1369.66943359375,1895.4371337890625,0.0,1971.1060791015625,0.8679317235946655,1.0,0.0,3.0,1.0,0.0
17663460,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.4086116254329681,0.3402195274829864,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8853286504745483,0.2634386718273163,0.2498038560152053,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8139498233795166,0.2025418281555175,0.1422702372074127,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8542186617851257,0.2363602519035339,0.2244886457920074,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7008035778999329,0.1277853697538375,0.5800604820251465,285.0226745605469,284.95001220703125,301.4316101074219,296.5162658691406,299.1996154785156,297.262939453125,285.0179443359375,1.0,0.348954826593399,1.0,1.0,0.7540618181228638,1.0,-1.8446217775344849,0.854550838470459,0.9900708794593812,0.4297972917556762,0.94062602519989,0.94062602519989,0.0,56.660888671875,43.0,46979.9296875,0.0,534.1659545898438,1.0,280.6416015625,283.74609375,299.4880676269531,302.5282287597656,293.1499938964844,293.1499938964844,280.3500061035156,32554.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333803176879883,1.0,0.0,0.0,3.6212003231048575,3.621223211288452,8.74980457865604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.8876953125,0.0,1475.7879638671875,1895.4371337890625,0.0,1883.4774169921875,0.8961721658706665,1.0,0.0,3.0,1.0,0.0
17663520,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9990000128746032,0.4086116254329681,0.3402195274829864,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8853286504745483,0.2634386718273163,0.2498038560152053,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8139498233795166,0.2025418281555175,0.1422702372074127,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8542186617851257,0.2363602519035339,0.2244886457920074,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7008035778999329,0.1277853697538375,0.5800604820251465,285.0226745605469,284.95001220703125,301.4316101074219,296.5162658691406,299.1996154785156,297.262939453125,285.0179443359375,1.0,0.348954826593399,1.0,1.0,0.7540618181228638,1.0,-1.8446217775344849,0.854550838470459,0.9900708794593812,0.4297972917556762,0.94062602519989,0.94062602519989,0.0,56.660888671875,43.0,46979.9296875,0.0,534.1659545898438,1.0,280.6416015625,283.74609375,299.4880676269531,302.5282287597656,293.1499938964844,293.1499938964844,280.3500061035156,32554.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333803176879883,1.0,0.0,0.0,3.6212003231048575,3.621223211288452,8.74980457865604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.8876953125,0.0,1475.7879638671875,1895.4371337890625,0.0,1883.4774169921875,0.8961721658706665,1.0,0.0,3.0,1.0,0.0
17663580,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.4099516570568084,0.3254124224185943,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9013030529022216,0.2653786242008209,0.2517125904560089,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8266254663467407,0.2034334689378738,0.1429397910833358,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8682494759559631,0.237446054816246,0.2255796194076538,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7117563486099243,0.1277934312820434,0.5799840688705444,284.8756103515625,284.95001220703125,301.4182434082031,296.5274963378906,299.1917724609375,297.2629089355469,284.8846740722656,1.0,0.3437904119491577,1.0,1.0,0.7552419900894165,1.0,-1.8311662673950195,0.8475799560546875,0.983586311340332,0.4259132444858551,0.8131093978881836,0.8131093978881836,0.0,53.43695068359375,46.0,46923.31640625,0.0,515.0684204101562,1.0,280.3579406738281,283.6268310546875,299.5464172363281,302.6629638671875,293.1499938964844,293.1499938964844,280.6499938964844,41569.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419648170471191,1.0,0.0,0.0,3.4233715534210205,3.4233944416046143,7.819903089512081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.66064453125,0.0,1334.4315185546875,1895.4371337890625,0.0,1956.3489990234373,0.8598613142967224,1.0,0.0,3.0,1.0,0.0
17663640,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9990000128746032,0.4099516570568084,0.3254124224185943,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9013030529022216,0.2653786242008209,0.2517125904560089,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8266254663467407,0.2034334689378738,0.1429397910833358,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8682494759559631,0.237446054816246,0.2255796194076538,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7117563486099243,0.1277934312820434,0.5799840688705444,284.8756103515625,284.95001220703125,301.4182434082031,296.5274963378906,299.1917724609375,297.2629089355469,284.8846740722656,1.0,0.3437904119491577,1.0,1.0,0.7552419900894165,1.0,-1.8311662673950195,0.8475799560546875,0.983586311340332,0.4259132444858551,0.8131093978881836,0.8131093978881836,0.0,53.43695068359375,46.0,46923.31640625,0.0,515.0684204101562,1.0,280.3579406738281,283.6268310546875,299.5464172363281,302.6629638671875,293.1499938964844,293.1499938964844,280.6499938964844,41569.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419648170471191,1.0,0.0,0.0,3.4233715534210205,3.4233944416046143,7.819903089512081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.66064453125,0.0,1334.4315185546875,1895.4371337890625,0.0,1956.3489990234373,0.8598613142967224,1.0,0.0,3.0,1.0,0.0
17663700,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9990000128746032,0.4124269187450409,0.3197716772556305,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9080147743225098,0.2665458917617798,0.2526197135448456,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8316728472709656,0.204054906964302,0.143241211771965,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.874012291431427,0.238156110048294,0.2260732799768448,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7158408761024475,0.1279075294733047,0.5798962116241455,285.0161437988281,284.95001220703125,301.4118347167969,296.532958984375,299.19061279296875,297.2674255371094,285.027099609375,1.0,0.3422449231147766,1.0,1.0,0.7558320760726929,1.0,-1.826321721076965,0.8450589179992676,0.9812628030776978,0.4243496656417846,0.9038083553314208,0.9038083553314208,0.0,52.2454833984375,46.0,46335.28515625,0.0,508.1647338867188,1.0,280.5964660644531,283.7752685546875,299.486083984375,302.4513244628906,293.1499938964844,293.1499938964844,280.6499938964844,34662.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336966395378113,1.0,0.0,0.0,3.4747817516326904,3.474803924560547,8.056536557887739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.9189453125,0.0,1337.2977294921875,1895.4371337890625,0.0,1886.1444091796875,0.8679072856903076,1.0,0.0,3.0,1.0,0.0
17663760,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9990000128746032,0.4154495298862457,0.3153550028800964,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9142950177192688,0.2678620219230652,0.2537876963615417,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.836152970790863,0.2048100084066391,0.1437171399593353,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.879098653793335,0.239001452922821,0.2268012464046478,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.719299852848053,0.1281260848045349,0.5805585384368896,285.013427734375,284.95001220703125,301.4056396484375,296.5382995605469,299.1913452148437,297.27459716796875,285.0086364746094,1.0,0.3412293195724487,1.0,1.0,0.756054162979126,1.0,-1.824658751487732,0.8441819548606873,0.9804767966270448,0.4238008558750152,0.9264922142028807,0.9264922142028807,0.0,51.37556076049805,49.0,46445.06640625,0.0,504.3707275390625,1.0,280.6413269042969,283.7480773925781,299.5032043457031,302.5126037597656,293.1499938964844,293.1499938964844,280.3500061035156,32578.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304288744926453,1.0,0.0,0.0,3.5769169330596924,3.576939821243286,8.537112989870366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.59765625,0.0,1428.285888671875,1895.4371337890625,0.0,1858.6636962890625,0.8862167000770569,1.0,0.0,3.0,1.0,0.0
17663820,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.4204075038433075,0.3108218014240265,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9222001433372498,0.2698589861392975,0.2558041214942932,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.841317892074585,0.2057385593652725,0.144454076886177,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8849969506263733,0.2401084005832672,0.2279687672853469,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7228978872299194,0.1282456517219543,0.581376314163208,284.885986328125,284.95001220703125,301.39422607421875,296.5486755371094,299.1884155273437,297.2794494628906,284.8963317871094,1.0,0.3405299484729767,1.0,1.0,0.7564982771873474,1.0,-1.8249036073684688,0.8441859483718872,0.9807175993919371,0.4237113296985626,0.8110471367835999,0.8110471367835999,0.0,50.538856506347656,52.0,46535.93359375,0.0,501.9318237304688,1.0,280.3583374023437,283.64453125,299.5641784667969,302.64959716796875,293.1499938964844,293.1499938964844,280.6499938964844,41211.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382134795188904,1.0,0.0,0.0,3.377488613128662,3.3775110244750977,7.611689625264262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.51611328125,0.0,1286.67431640625,1895.4371337890625,0.0,1924.37939453125,0.8498845100402832,1.0,0.0,3.0,1.0,0.0
17663880,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9990000128746032,0.4204075038433075,0.3108218014240265,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9222001433372498,0.2698589861392975,0.2558041214942932,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.841317892074585,0.2057385593652725,0.144454076886177,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8849969506263733,0.2401084005832672,0.2279687672853469,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7228978872299194,0.1282456517219543,0.581376314163208,284.885986328125,284.95001220703125,301.39422607421875,296.5486755371094,299.1884155273437,297.2794494628906,284.8963317871094,1.0,0.3405299484729767,1.0,1.0,0.7564982771873474,1.0,-1.8249036073684688,0.8441859483718872,0.9807175993919371,0.4237113296985626,0.8110471367835999,0.8110471367835999,0.0,50.538856506347656,52.0,46535.93359375,0.0,501.9318237304688,1.0,280.3583374023437,283.64453125,299.5641784667969,302.64959716796875,293.1499938964844,293.1499938964844,280.6499938964844,41211.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382134795188904,1.0,0.0,0.0,3.377488613128662,3.3775110244750977,7.611689625264262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7520.51611328125,0.0,1286.67431640625,1895.4371337890625,0.0,1924.37939453125,0.8498845100402832,1.0,0.0,3.0,1.0,0.0
17663940,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.4255501329898834,0.3098702728748321,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9264218211174012,0.2724234759807586,0.2580317258834839,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8437362313270569,0.2071639150381088,0.145323097705841,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8876965045928955,0.2417019754648208,0.2293028831481933,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7240119576454163,0.1285885274410247,0.5824717879295349,285.0228881835937,284.95001220703125,301.3843078613281,296.5586242675781,299.19097900390625,297.29254150390625,285.018310546875,1.0,0.3412868678569793,1.0,1.0,0.7569423913955688,1.0,-1.8303922414779663,0.8467703461647034,0.9836219549179076,0.4250147938728332,0.9305641055107116,0.9305641055107116,0.0,50.48614501953125,55.0,46306.0,0.0,505.3649291992188,1.0,280.6409606933594,283.7552490234375,299.5279541015625,302.5243225097656,293.1499938964844,293.1499938964844,280.3500061035156,32040.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276482582092285,1.0,0.0,0.0,3.557936668395996,3.557959079742432,8.446751849078282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.798828125,0.0,1404.2540283203125,1895.4371337890625,0.0,1835.402099609375,0.8815364241600037,1.0,0.0,3.0,1.0,0.0
17664000,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9990000128746032,0.4255501329898834,0.3098702728748321,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9264218211174012,0.2724234759807586,0.2580317258834839,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8437362313270569,0.2071639150381088,0.145323097705841,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8876965045928955,0.2417019754648208,0.2293028831481933,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7240119576454163,0.1285885274410247,0.5824717879295349,285.0228881835937,284.95001220703125,301.3843078613281,296.5586242675781,299.19097900390625,297.29254150390625,285.018310546875,1.0,0.3412868678569793,1.0,1.0,0.7569423913955688,1.0,-1.8303922414779663,0.8467703461647034,0.9836219549179076,0.4250147938728332,0.9305641055107116,0.9305641055107116,0.0,50.48614501953125,55.0,46306.0,0.0,505.3649291992188,1.0,280.6409606933594,283.7552490234375,299.5279541015625,302.5243225097656,293.1499938964844,293.1499938964844,280.3500061035156,32040.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276482582092285,1.0,0.0,0.0,3.557936668395996,3.557959079742432,8.446751849078282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.798828125,0.0,1404.2540283203125,1895.4371337890625,0.0,1835.402099609375,0.8815364241600037,1.0,0.0,3.0,1.0,0.0
17664060,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.4285670816898346,0.31238654255867,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9264416694641112,0.2744537889957428,0.2601414024829864,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8430135250091553,0.2080961614847183,0.1461080014705658,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8868589997291565,0.2428063750267028,0.2305285185575485,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7225343585014343,0.128664493560791,0.5833618640899658,284.89215087890625,284.95001220703125,301.37628173828125,296.5680847167969,299.187744140625,297.2931823730469,284.90191650390625,1.0,0.343199223279953,1.0,1.0,0.7576088309288025,1.0,-1.8394290208816528,0.8510274887084961,0.9884015321731568,0.4272507727146148,0.8194270133972168,0.8194270133972168,0.0,51.15496444702149,58.0,46747.22265625,0.0,513.4208984375,1.0,280.3583374023437,283.64190673828125,299.5922546386719,302.6859130859375,293.1499938964844,293.1499938964844,280.6499938964844,40328.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371458411216736,1.0,0.0,0.0,3.3958802223205566,3.395902633666992,7.69481232509861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.61376953125,0.0,1298.5299072265625,1895.4371337890625,0.0,1915.3162841796875,0.8530091643333435,1.0,0.0,3.0,1.0,0.0
17664120,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.4285670816898346,0.31238654255867,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9264416694641112,0.2744537889957428,0.2601414024829864,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8430135250091553,0.2080961614847183,0.1461080014705658,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8868589997291565,0.2428063750267028,0.2305285185575485,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7225343585014343,0.128664493560791,0.5833618640899658,284.89215087890625,284.95001220703125,301.37628173828125,296.5680847167969,299.187744140625,297.2931823730469,284.90191650390625,1.0,0.343199223279953,1.0,1.0,0.7576088309288025,1.0,-1.8394290208816528,0.8510274887084961,0.9884015321731568,0.4272507727146148,0.8194270133972168,0.8194270133972168,0.0,51.15496444702149,58.0,46747.22265625,0.0,513.4208984375,1.0,280.3583374023437,283.64190673828125,299.5922546386719,302.6859130859375,293.1499938964844,293.1499938964844,280.6499938964844,40328.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371458411216736,1.0,0.0,0.0,3.3958802223205566,3.395902633666992,7.69481232509861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.61376953125,0.0,1298.5299072265625,1895.4371337890625,0.0,1915.3162841796875,0.8530091643333435,1.0,0.0,3.0,1.0,0.0
17664180,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.4309179186820984,0.3169556558132171,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9243655204772948,0.2770479023456573,0.2624304890632629,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8407666683197021,0.2095153927803039,0.1469992697238922,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8842419981956482,0.2443886697292328,0.2318877428770065,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7196984887123108,0.128995269536972,0.5845276713371277,285.0362243652344,284.95001220703125,301.3705139160156,296.5770874023437,299.1856384277344,297.29364013671875,285.0321044921875,1.0,0.3459918200969696,1.0,1.0,0.7582753300666809,1.0,-1.8517632484436035,0.8569093346595764,0.9948538541793824,0.4303531646728515,0.9497387409210204,0.9497387409210204,0.0,52.28800582885742,61.0,46779.91015625,0.0,525.227294921875,1.0,280.64117431640625,283.7596130371094,299.5559387207031,302.5771789550781,293.1499938964844,293.1499938964844,280.3500061035156,31539.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285135388374329,1.0,0.0,0.0,3.5894808769226074,3.589503526687622,8.597191367698542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.546875,0.0,1434.052978515625,1895.4371337890625,0.0,1842.628173828125,0.8883221745491028,1.0,0.0,3.0,1.0,0.0
17664240,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.4309179186820984,0.3169556558132171,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9243655204772948,0.2770479023456573,0.2624304890632629,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8407666683197021,0.2095153927803039,0.1469992697238922,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8842419981956482,0.2443886697292328,0.2318877428770065,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7196984887123108,0.128995269536972,0.5845276713371277,285.0362243652344,284.95001220703125,301.3705139160156,296.5770874023437,299.1856384277344,297.29364013671875,285.0321044921875,1.0,0.3459918200969696,1.0,1.0,0.7582753300666809,1.0,-1.8517632484436035,0.8569093346595764,0.9948538541793824,0.4303531646728515,0.9497387409210204,0.9497387409210204,0.0,52.28800582885742,61.0,46779.91015625,0.0,525.227294921875,1.0,280.64117431640625,283.7596130371094,299.5559387207031,302.5771789550781,293.1499938964844,293.1499938964844,280.3500061035156,31539.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285135388374329,1.0,0.0,0.0,3.5894808769226074,3.589503526687622,8.597191367698542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.546875,0.0,1434.052978515625,1895.4371337890625,0.0,1842.628173828125,0.8883221745491028,1.0,0.0,3.0,1.0,0.0
17664300,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9990000128746032,0.4312544167041778,0.3198098540306091,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9228039979934692,0.278161883354187,0.2636451721191406,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8392741084098816,0.2100569307804107,0.1474888175725937,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8825022578239441,0.2450161576271057,0.2326299846172332,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.717989444732666,0.1291001737117767,0.5853939056396484,284.8869934082031,284.95001220703125,301.3685913085937,296.5813903808594,299.1818542480469,297.2879638671875,284.8715209960937,1.0,0.3476780652999878,1.0,1.0,0.7586085796356201,1.0,-1.8591681718826287,0.860454261302948,0.9987139105796814,0.4322566986083984,0.8578888177871704,0.8578888177871704,0.0,52.99715423583984,61.0,47703.13671875,0.0,532.4755249023438,1.0,280.3985595703125,283.5835876464844,299.6278991699219,302.8153076171875,293.1499938964844,293.1499938964844,280.3500061035156,35688.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367974519729614,1.0,0.0,0.0,3.59330677986145,3.593330144882202,8.615527349320473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.5830078125,0.0,1468.7119140625,1895.4371337890625,0.0,1912.362060546875,0.8899353742599487,1.0,0.0,3.0,1.0,0.0
