time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.4308002293109894,0.3236300051212311,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9198485016822816,0.2790912091732025,0.2645957171916961,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8367068767547607,0.2104263603687286,0.1478007435798645,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8795849084854126,0.2454673498868942,0.233131393790245,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.715367317199707,0.1291102468967437,0.5856990218162537,284.89385986328125,284.95001220703125,301.36737060546875,296.5856018066406,299.1756286621094,297.2772216796875,284.90234375,1.0,0.349489688873291,1.0,1.0,0.7591316103935242,1.0,-1.8662397861480715,0.8637863993644714,1.0024534463882446,0.4340225160121918,0.8372536301612854,0.8372536301612854,0.0,53.88922882080078,64.0,47593.03125,0.0,540.1293334960938,1.0,280.3582763671875,283.6282958984375,299.6199951171875,302.76220703125,293.1499938964844,293.1499938964844,280.6499938964844,39377.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400477528572083,1.0,0.0,0.0,3.472118139266968,3.472141027450561,8.044189030442794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.8251953125,0.0,1368.1671142578125,1895.4371337890625,0.0,1939.9873046875,0.8687248229980469,1.0,0.0,3.0,1.0,0.0
17664420,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9990000128746032,0.4300972521305084,0.3313148617744446,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9146656394004822,0.2817086577415466,0.2669166028499603,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8321548700332642,0.2118266969919204,0.1486885696649551,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8743237853050232,0.2470257878303527,0.2344813495874405,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7104193568229675,0.1295047998428344,0.5872400403022766,285.0506896972656,284.95001220703125,301.3672180175781,296.59356689453125,299.1722412109375,297.270263671875,285.04693603515625,1.0,0.3535049855709076,1.0,1.0,0.7601776123046875,1.0,-1.8827896118164065,0.8716355562210083,1.011154055595398,0.4381737112998962,0.9806544184684752,0.9806544184684752,0.0,55.76581573486328,67.0,47763.765625,0.0,557.574462890625,1.0,280.6421203613281,283.7613525390625,299.5809020996094,302.6609802246094,293.1499938964844,293.1499938964844,280.3500061035156,31305.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733187198638916,1.0,0.0,0.0,3.664075136184693,3.664098501205444,8.95822608981689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.390625,0.0,1513.62060546875,1895.4371337890625,0.0,1881.849853515625,0.9049783945083618,1.0,0.0,3.0,1.0,0.0
17664480,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9990000128746032,0.4300972521305084,0.3313148617744446,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.9146656394004822,0.2817086577415466,0.2669166028499603,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8321548700332642,0.2118266969919204,0.1486885696649551,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8743237853050232,0.2470257878303527,0.2344813495874405,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7104193568229675,0.1295047998428344,0.5872400403022766,285.0506896972656,284.95001220703125,301.3672180175781,296.59356689453125,299.1722412109375,297.270263671875,285.04693603515625,1.0,0.3535049855709076,1.0,1.0,0.7601776123046875,1.0,-1.8827896118164065,0.8716355562210083,1.011154055595398,0.4381737112998962,0.9806544184684752,0.9806544184684752,0.0,55.76581573486328,67.0,47763.765625,0.0,557.574462890625,1.0,280.6421203613281,283.7613525390625,299.5809020996094,302.6609802246094,293.1499938964844,293.1499938964844,280.3500061035156,31305.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733187198638916,1.0,0.0,0.0,3.664075136184693,3.664098501205444,8.95822608981689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.390625,0.0,1513.62060546875,1895.4371337890625,0.0,1881.849853515625,0.9049783945083618,1.0,0.0,3.0,1.0,0.0
17664540,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.4271619319915771,0.3402901291847229,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9083861112594604,0.2837573289871216,0.2691310346126556,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.826663076877594,0.2127032876014709,0.1494968384504318,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8680500388145447,0.2480678111314773,0.2357311397790908,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7044267654418945,0.1296373307704925,0.5887103080749512,284.8880310058594,284.95001220703125,301.3704528808594,296.6010437011719,299.1680908203125,297.2590637207031,284.89501953125,1.0,0.3579354882240295,1.0,1.0,0.7612236142158508,1.0,-1.900463819503784,0.8800304532051086,1.0204333066940308,0.4426708817481994,0.8604236841201782,0.8604236841201782,0.0,57.96949005126953,70.0,48762.09765625,0.0,577.1613159179688,1.0,280.357177734375,283.6015014648437,299.642822265625,302.859375,293.1499938964844,293.1499938964844,280.6499938964844,38705.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461483478546143,1.0,0.0,0.0,3.586172103881836,3.586195945739746,8.581348538427847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.87255859375,0.0,1483.196044921875,1895.4371337890625,0.0,1992.222900390625,0.893013596534729,1.0,0.0,3.0,1.0,0.0
17664600,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9990000128746032,0.4271619319915771,0.3402901291847229,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9083861112594604,0.2837573289871216,0.2691310346126556,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.826663076877594,0.2127032876014709,0.1494968384504318,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8680500388145447,0.2480678111314773,0.2357311397790908,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7044267654418945,0.1296373307704925,0.5887103080749512,284.8880310058594,284.95001220703125,301.3704528808594,296.6010437011719,299.1680908203125,297.2590637207031,284.89501953125,1.0,0.3579354882240295,1.0,1.0,0.7612236142158508,1.0,-1.900463819503784,0.8800304532051086,1.0204333066940308,0.4426708817481994,0.8604236841201782,0.8604236841201782,0.0,57.96949005126953,70.0,48762.09765625,0.0,577.1613159179688,1.0,280.357177734375,283.6015014648437,299.642822265625,302.859375,293.1499938964844,293.1499938964844,280.6499938964844,38705.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461483478546143,1.0,0.0,0.0,3.586172103881836,3.586195945739746,8.581348538427847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.87255859375,0.0,1483.196044921875,1895.4371337890625,0.0,1992.222900390625,0.893013596534729,1.0,0.0,3.0,1.0,0.0
17664660,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9990000128746032,0.424075722694397,0.3498924970626831,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9022054076194764,0.2863537669181824,0.2714377641677856,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8209782242774963,0.2140402942895889,0.1503467261791229,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8616241216659546,0.2495619505643844,0.2370286583900451,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6980720162391663,0.1299439370632171,0.5900176763534546,285.0570678710937,284.95001220703125,301.3774108886719,296.6079406738281,299.17120361328125,297.25811767578125,285.05426025390625,1.0,0.3626255393028259,1.0,1.0,0.7625411152839661,1.0,-1.91891086101532,0.888744592666626,1.0301662683486938,0.4472792446613312,1.0,1.0,0.0,60.373023986816406,58.0,48769.19140625,0.0,598.3017578125,1.0,280.64288330078125,283.7507019042969,299.5969543457031,302.74249267578125,293.1499938964844,293.1499938964844,280.3500061035156,31750.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396203875541687,1.0,0.0,0.0,3.753507137298584,3.753531217575073,9.400863518749248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.4482421875,0.0,1618.70556640625,1895.4371337890625,0.0,1936.3468017578125,0.9255127906799316,1.0,0.0,3.0,1.0,0.0
17664720,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9990000128746032,0.424075722694397,0.3498924970626831,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9022054076194764,0.2863537669181824,0.2714377641677856,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8209782242774963,0.2140402942895889,0.1503467261791229,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.8616241216659546,0.2495619505643844,0.2370286583900451,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6980720162391663,0.1299439370632171,0.5900176763534546,285.0570678710937,284.95001220703125,301.3774108886719,296.6079406738281,299.17120361328125,297.25811767578125,285.05426025390625,1.0,0.3626255393028259,1.0,1.0,0.7625411152839661,1.0,-1.91891086101532,0.888744592666626,1.0301662683486938,0.4472792446613312,1.0,1.0,0.0,60.373023986816406,58.0,48769.19140625,0.0,598.3017578125,1.0,280.64288330078125,283.7507019042969,299.5969543457031,302.74249267578125,293.1499938964844,293.1499938964844,280.3500061035156,31750.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396203875541687,1.0,0.0,0.0,3.753507137298584,3.753531217575073,9.400863518749248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.4482421875,0.0,1618.70556640625,1895.4371337890625,0.0,1936.3468017578125,0.9255127906799316,1.0,0.0,3.0,1.0,0.0
17664780,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.4209077358245849,0.3465995788574219,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9076632857322692,0.2883369326591491,0.2735221683979034,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8245702385902405,0.214817389845848,0.1510318219661712,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8656409978866577,0.2505039870738983,0.2381117194890976,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7005740404129028,0.1299093216657638,0.5903917551040649,284.8700561523437,284.95001220703125,301.3884582519531,296.6142578125,299.1726379394531,297.25274658203125,284.87432861328125,1.0,0.3616568744182586,1.0,1.0,0.7638586163520813,1.0,-1.9200514554977417,0.8888992071151733,1.0311522483825684,0.447399377822876,0.8705119490623474,0.8705119490623474,0.0,59.727535247802734,46.0,49413.58984375,0.0,597.0186157226562,1.0,280.357177734375,283.56463623046875,299.6512756347656,302.9198303222656,293.1499938964844,293.1499938964844,280.6499938964844,38991.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517125010490417,1.0,0.0,0.0,3.6772983074188232,3.67732310295105,9.023001439345536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.96044921875,0.0,1586.2996826171875,1895.4371337890625,0.0,2040.2850341796875,0.9130892157554626,1.0,0.0,3.0,1.0,0.0
17664840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9990000128746032,0.4209077358245849,0.3465995788574219,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9076632857322692,0.2883369326591491,0.2735221683979034,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8245702385902405,0.214817389845848,0.1510318219661712,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8656409978866577,0.2505039870738983,0.2381117194890976,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7005740404129028,0.1299093216657638,0.5903917551040649,284.8700561523437,284.95001220703125,301.3884582519531,296.6142578125,299.1726379394531,297.25274658203125,284.87432861328125,1.0,0.3616568744182586,1.0,1.0,0.7638586163520813,1.0,-1.9200514554977417,0.8888992071151733,1.0311522483825684,0.447399377822876,0.8705119490623474,0.8705119490623474,0.0,59.727535247802734,46.0,49413.58984375,0.0,597.0186157226562,1.0,280.357177734375,283.56463623046875,299.6512756347656,302.9198303222656,293.1499938964844,293.1499938964844,280.6499938964844,38991.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517125010490417,1.0,0.0,0.0,3.6772983074188232,3.67732310295105,9.023001439345536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.96044921875,0.0,1586.2996826171875,1895.4371337890625,0.0,2040.2850341796875,0.9130892157554626,1.0,0.0,3.0,1.0,0.0
17664900,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.4209911525249481,0.3407422602176666,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.914515495300293,0.2894754111766815,0.2743929028511047,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.829323410987854,0.2153255492448806,0.1512520909309387,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8710471391677856,0.2510860860347748,0.2384822070598602,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7046090364456177,0.12992724776268,0.5899251103401184,285.0162658691406,284.95001220703125,301.3956604003906,296.6171875,299.17559814453125,297.25341796875,285.028076171875,1.0,0.3595131337642669,1.0,1.0,0.7645173668861389,1.0,-1.9142160415649407,0.8858453631401062,1.0283706188201904,0.4456686973571777,0.9628995656967164,0.9628995656967164,0.0,58.39548873901367,46.0,48639.4296875,0.0,588.4267578125,1.0,280.6026916503906,283.72979736328125,299.5863037109375,302.6981201171875,293.1499938964844,293.1499938964844,280.6499938964844,34546.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449689507484436,1.0,0.0,0.0,3.7064263820648193,3.706450700759888,9.166511176772474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.87451171875,0.0,1585.81494140625,1895.4371337890625,0.0,1982.0863037109373,0.9191225171089172,1.0,0.0,3.0,1.0,0.0
17664960,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.422602891921997,0.3317813873291015,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9254404902458192,0.2908180356025696,0.2755268812179565,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8369084000587463,0.2160135209560394,0.1516399830579757,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8796765804290771,0.2518486082553863,0.2390766143798828,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7112267017364502,0.1300754249095916,0.5900334119796753,285.01953125,284.95001220703125,301.4040222167969,296.6199645996094,299.18121337890625,297.2582092285156,285.0145263671875,1.0,0.3564691841602325,1.0,1.0,0.7650559544563293,1.0,-1.906129479408264,0.8817197680473328,1.0244096517562866,0.4433547556400299,0.9908839464187622,0.9908839464187622,0.0,56.417240142822266,49.0,48611.05859375,0.0,576.1724243164062,1.0,280.6432800292969,283.7096252441406,299.5955505371094,302.74884033203125,293.1499938964844,293.1499938964844,280.3500061035156,32877.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425272464752197,1.0,0.0,0.0,3.793769836425781,3.793794631958008,9.603626267562504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.6806640625,0.0,1674.795166015625,1895.4371337890625,0.0,1961.1580810546875,0.9353116750717164,1.0,0.0,3.0,1.0,0.0
17665020,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9990000128746032,0.4264712929725647,0.3221771121025085,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.938667058944702,0.2928026914596557,0.2775167226791382,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8457637429237366,0.2167648822069168,0.1522386372089386,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8897562623023987,0.2527473270893097,0.2400277554988861,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7181947231292725,0.1301213204860687,0.5902554392814636,284.85650634765625,284.95001220703125,301.4244079589844,296.6250305175781,299.1904602050781,297.2599182128906,284.8652648925781,1.0,0.35393026471138,1.0,1.0,0.766133189201355,1.0,-1.899104356765747,0.8780099749565125,1.0210944414138794,0.4410654008388519,0.8451481461524963,0.8451481461524963,0.0,54.38498306274414,52.0,48756.62109375,0.0,564.5944213867188,1.0,280.3565979003906,283.5675048828125,299.6422424316406,302.8715209960937,293.1499938964844,293.1499938964844,280.6499938964844,41274.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504439949989319,1.0,0.0,0.0,3.620413303375244,3.620437860488892,8.74600232236844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.68212890625,0.0,1539.64599609375,1895.4371337890625,0.0,2029.2935791015625,0.9026409983634948,1.0,0.0,3.0,1.0,0.0
17665080,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9990000128746032,0.4264712929725647,0.3221771121025085,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.938667058944702,0.2928026914596557,0.2775167226791382,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8457637429237366,0.2167648822069168,0.1522386372089386,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8897562623023987,0.2527473270893097,0.2400277554988861,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7181947231292725,0.1301213204860687,0.5902554392814636,284.85650634765625,284.95001220703125,301.4244079589844,296.6250305175781,299.1904602050781,297.2599182128906,284.8652648925781,1.0,0.35393026471138,1.0,1.0,0.766133189201355,1.0,-1.899104356765747,0.8780099749565125,1.0210944414138794,0.4410654008388519,0.8451481461524963,0.8451481461524963,0.0,54.38498306274414,52.0,48756.62109375,0.0,564.5944213867188,1.0,280.3565979003906,283.5675048828125,299.6422424316406,302.8715209960937,293.1499938964844,293.1499938964844,280.6499938964844,41274.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504439949989319,1.0,0.0,0.0,3.620413303375244,3.620437860488892,8.74600232236844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.68212890625,0.0,1539.64599609375,1895.4371337890625,0.0,2029.2935791015625,0.9026409983634948,1.0,0.0,3.0,1.0,0.0
17665140,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.4315308928489685,0.3173995912075043,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9469113945961,0.2955135107040405,0.2797815203666687,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8511800765991211,0.2181051820516586,0.1529939770698547,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8957988023757935,0.2542226016521454,0.2411768734455108,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7219467759132385,0.1304941773414611,0.5911822319030762,285.0260009765625,284.95001220703125,301.45001220703125,296.6294250488281,299.2071838378906,297.2699890136719,285.0221862792969,1.0,0.3532292246818542,1.0,1.0,0.7672103643417358,1.0,-1.899480938911438,0.8779286742210388,1.021552324295044,0.4408156275749206,0.9784327149391174,0.9784327149391174,0.0,53.48585891723633,55.0,48245.1953125,0.0,561.9542236328125,1.0,280.6430053710937,283.7200927734375,299.5965881347656,302.71826171875,293.1499938964844,293.1499938964844,280.3500061035156,32811.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393471598625183,1.0,0.0,0.0,3.7512590885162354,3.751283407211304,9.38960681651224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.0732421875,0.0,1624.2491455078125,1895.4371337890625,0.0,1934.0208740234373,0.9256361722946168,1.0,0.0,3.0,1.0,0.0
17665200,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9990000128746032,0.4315308928489685,0.3173995912075043,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9469113945961,0.2955135107040405,0.2797815203666687,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8511800765991211,0.2181051820516586,0.1529939770698547,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8957988023757935,0.2542226016521454,0.2411768734455108,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7219467759132385,0.1304941773414611,0.5911822319030762,285.0260009765625,284.95001220703125,301.45001220703125,296.6294250488281,299.2071838378906,297.2699890136719,285.0221862792969,1.0,0.3532292246818542,1.0,1.0,0.7672103643417358,1.0,-1.899480938911438,0.8779286742210388,1.021552324295044,0.4408156275749206,0.9784327149391174,0.9784327149391174,0.0,53.48585891723633,55.0,48245.1953125,0.0,561.9542236328125,1.0,280.6430053710937,283.7200927734375,299.5965881347656,302.71826171875,293.1499938964844,293.1499938964844,280.3500061035156,32811.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393471598625183,1.0,0.0,0.0,3.7512590885162354,3.751283407211304,9.38960681651224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.0732421875,0.0,1624.2491455078125,1895.4371337890625,0.0,1934.0208740234373,0.9256361722946168,1.0,0.0,3.0,1.0,0.0
17665260,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.4350807666778564,0.3167042732238769,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.950543224811554,0.2977340519428253,0.2820667326450348,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8530665636062622,0.2189256399869918,0.1537064313888549,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8978762030601501,0.2551863193511963,0.2422762066125869,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7228559255599976,0.1306282430887222,0.5922690033912659,284.87408447265625,284.95001220703125,301.4811096191406,296.6358947753906,299.22265625,297.2722473144531,284.8824462890625,1.0,0.3540152907371521,1.0,1.0,0.7678570747375488,1.0,-1.9048696756362915,0.8804079294204712,1.0244617462158203,0.4420728981494903,0.849770724773407,0.849770724773407,0.0,53.48234939575195,73.0,48679.28125,0.0,565.756591796875,1.0,280.3568420410156,283.5791931152344,299.65576171875,302.8729248046875,293.1499938964844,293.1499938964844,280.6499938964844,40461.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479513883590698,1.0,0.0,0.0,3.603105068206787,3.603129386901856,8.662577783979941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.1806640625,0.0,1514.5689697265625,1895.4371337890625,0.0,2007.754150390625,0.8982759714126587,1.0,0.0,3.0,1.0,0.0
17665320,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.4350807666778564,0.3167042732238769,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.950543224811554,0.2977340519428253,0.2820667326450348,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8530665636062622,0.2189256399869918,0.1537064313888549,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8978762030601501,0.2551863193511963,0.2422762066125869,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7228559255599976,0.1306282430887222,0.5922690033912659,284.87408447265625,284.95001220703125,301.4811096191406,296.6358947753906,299.22265625,297.2722473144531,284.8824462890625,1.0,0.3540152907371521,1.0,1.0,0.7678570747375488,1.0,-1.9048696756362915,0.8804079294204712,1.0244617462158203,0.4420728981494903,0.849770724773407,0.849770724773407,0.0,53.48234939575195,73.0,48679.28125,0.0,565.756591796875,1.0,280.3568420410156,283.5791931152344,299.65576171875,302.8729248046875,293.1499938964844,293.1499938964844,280.6499938964844,40461.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479513883590698,1.0,0.0,0.0,3.603105068206787,3.603129386901856,8.662577783979941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.1806640625,0.0,1514.5689697265625,1895.4371337890625,0.0,2007.754150390625,0.8982759714126587,1.0,0.0,3.0,1.0,0.0
17665380,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9990000128746032,0.4364401698112488,0.3329851627349853,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.935979962348938,0.3006705939769745,0.2846995294094085,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8410661220550537,0.2203172743320465,0.154607892036438,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8842504024505615,0.2567125856876373,0.2436219006776809,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7120327353477478,0.1310517340898513,0.5941670536994934,285.06280517578125,284.95001220703125,301.5174865722656,296.6470642089844,299.2420959472656,297.2744140625,285.0619201660156,1.0,0.3618423640727997,1.0,1.0,0.768503725528717,1.0,-1.9325377941131592,0.8938839435577393,1.03865385055542,0.449170857667923,1.0,1.0,0.0,57.27313995361328,91.0,48833.0546875,0.0,598.1168823242188,1.0,280.6429748535156,283.7456970214844,299.62225341796875,302.76141357421875,293.1499938964844,293.1499938964844,280.3500061035156,31967.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384368181228638,1.0,0.0,0.0,3.7628366947174072,3.762861251831055,9.4476553158529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.7646484375,0.0,1631.2593994140625,1895.4371337890625,0.0,1926.2777099609373,0.927855372428894,1.0,0.0,3.0,1.0,0.0
17665440,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.9990000128746032,0.4364401698112488,0.3329851627349853,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.935979962348938,0.3006705939769745,0.2846995294094085,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8410661220550537,0.2203172743320465,0.154607892036438,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.8842504024505615,0.2567125856876373,0.2436219006776809,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7120327353477478,0.1310517340898513,0.5941670536994934,285.06280517578125,284.95001220703125,301.5174865722656,296.6470642089844,299.2420959472656,297.2744140625,285.0619201660156,1.0,0.3618423640727997,1.0,1.0,0.768503725528717,1.0,-1.9325377941131592,0.8938839435577393,1.03865385055542,0.449170857667923,1.0,1.0,0.0,57.27313995361328,91.0,48833.0546875,0.0,598.1168823242188,1.0,280.6429748535156,283.7456970214844,299.62225341796875,302.76141357421875,293.1499938964844,293.1499938964844,280.3500061035156,31967.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384368181228638,1.0,0.0,0.0,3.7628366947174072,3.762861251831055,9.4476553158529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.7646484375,0.0,1631.2593994140625,1895.4371337890625,0.0,1926.2777099609373,0.927855372428894,1.0,0.0,3.0,1.0,0.0
17665500,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.9990000128746032,0.4344462454319,0.346375435590744,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.9236324429512024,0.3020028471946716,0.2862051427364349,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.8317074775695801,0.2208877354860305,0.1551791131496429,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8735073208808899,0.2573583126068115,0.2444629073143005,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.70297771692276,0.1312304884195327,0.5957516431808472,284.9278869628906,284.95001220703125,301.5375671386719,296.654296875,299.2489929199219,297.2680053710937,284.9142761230469,1.0,0.3678128719329834,1.0,1.0,0.7688270807266235,1.0,-1.954018831253052,0.904366970062256,1.049651861190796,0.454854667186737,0.936750829219818,0.936750829219818,0.0,60.49114608764648,91.0,50245.328125,0.0,624.7474365234375,1.0,280.3947448730469,283.5732421875,299.7012023925781,303.0278625488281,293.1499938964844,293.1499938964844,280.3500061035156,34275.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469729781150818,1.0,0.0,0.0,3.794398069381714,3.79442310333252,9.606807225281957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.7021484375,0.0,1686.4207763671875,1895.4371337890625,0.0,1999.3211669921875,0.9351273775100708,1.0,0.0,3.0,1.0,0.0
17665560,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9990000128746032,0.430148184299469,0.3631263077259063,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9086860418319702,0.3031031191349029,0.2874513864517212,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8202320337295532,0.2212443202733993,0.1555806845426559,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8605626225471497,0.2577894330024719,0.2450770586729049,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.691739022731781,0.131274476647377,0.596844494342804,284.9194641113281,284.95001220703125,301.5588073730469,296.6625671386719,299.255126953125,297.259033203125,284.9256286621094,1.0,0.374865174293518,1.0,1.0,0.7696216106414795,1.0,-1.9781591892242432,0.9160433411598206,1.0621157884597778,0.4611586928367615,0.9181800484657288,0.9181800484657288,0.0,64.60905456542969,94.0,50703.29296875,0.0,657.0130615234375,1.0,280.3564758300781,283.5834045410156,299.7064208984375,303.0220031738281,293.1499938964844,293.1499938964844,280.04998779296875,36699.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515595555305481,1.0,0.0,0.0,3.750886917114258,3.7509121894836426,9.387744057676172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.8193359375,0.0,1653.7103271484375,1895.4371337890625,0.0,2038.958740234375,0.928395688533783,1.0,0.0,3.0,1.0,0.0
17665620,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.988322913646698,0.4186759889125824,0.3794677257537842,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8830757141113281,0.3051653206348419,0.2897361218929291,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7971085906028748,0.2218038439750671,0.1562286615371704,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8369898796081543,0.2584892809391022,0.2460885643959045,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6702192425727844,0.1310313493013382,0.5977495908737183,284.8858947753906,284.95001220703125,301.6046447753906,296.6820678710937,299.27001953125,297.2460632324219,284.8922119140625,1.0,0.385280966758728,1.0,1.0,0.7712106108665466,1.0,-2.0033812522888184,0.927958846092224,1.0754224061965942,0.4678539931774139,0.8408874869346619,0.8408874869346619,0.0,73.01582336425781,97.0,51621.90234375,0.0,705.5888061523438,1.0,280.0575866699219,283.5348205566406,299.7174987792969,303.1187744140625,293.1499938964844,293.1499938964844,280.3500061035156,40907.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761900782585144,1.0,0.0,0.0,3.545119285583496,3.5451431274414062,8.38600215047336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.5732421875,0.0,1455.244140625,1895.4371337890625,0.0,2129.26513671875,0.8867997527122498,1.0,0.0,3.0,1.0,0.0
17665680,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.988322913646698,0.4186759889125824,0.3794677257537842,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8830757141113281,0.3051653206348419,0.2897361218929291,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7971085906028748,0.2218038439750671,0.1562286615371704,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8369898796081543,0.2584892809391022,0.2460885643959045,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.6702192425727844,0.1310313493013382,0.5977495908737183,284.8858947753906,284.95001220703125,301.6046447753906,296.6820678710937,299.27001953125,297.2460632324219,284.8922119140625,1.0,0.385280966758728,1.0,1.0,0.7712106108665466,1.0,-2.0033812522888184,0.927958846092224,1.0754224061965942,0.4678539931774139,0.8408874869346619,0.8408874869346619,0.0,73.01582336425781,97.0,51621.90234375,0.0,705.5888061523438,1.0,280.0575866699219,283.5348205566406,299.7174987792969,303.1187744140625,293.1499938964844,293.1499938964844,280.3500061035156,40907.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761900782585144,1.0,0.0,0.0,3.545119285583496,3.5451431274414062,8.38600215047336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.5732421875,0.0,1455.244140625,1895.4371337890625,0.0,2129.26513671875,0.8867997527122498,1.0,0.0,3.0,1.0,0.0
17665740,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9585793018341064,0.4141771495342254,0.3740014731884002,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8614612817764282,0.3079181015491485,0.2924754023551941,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7763314843177795,0.2229395359754562,0.1571471095085144,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8169981241226196,0.2597703039646148,0.2474644631147384,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6516197919845581,0.1308938711881637,0.598334789276123,285.0255432128906,284.95001220703125,301.6546325683594,296.7052307128906,299.2944030761719,297.249755859375,285.0223083496094,1.0,0.3926984667778015,1.0,1.0,0.7727996706962585,1.0,-2.003822326660156,0.927761733531952,1.0760605335235596,0.4675560891628265,0.9608465433120728,0.9608465433120728,0.0,81.48967742919922,100.0,51242.83984375,0.0,734.7701416015625,1.0,280.3422241210937,283.6626892089844,299.68218994140625,302.9847717285156,293.1499938964844,293.1499938964844,280.04998779296875,32694.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529284954071045,1.0,0.0,0.0,3.6916232109069824,3.6916470527648926,9.093436119655962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.8466796875,0.0,1554.95361328125,1895.4371337890625,0.0,2050.840087890625,0.9122386574745178,1.0,0.0,3.0,1.0,0.0
17665800,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9585793018341064,0.4141771495342254,0.3740014731884002,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8614612817764282,0.3079181015491485,0.2924754023551941,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7763314843177795,0.2229395359754562,0.1571471095085144,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8169981241226196,0.2597703039646148,0.2474644631147384,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6516197919845581,0.1308938711881637,0.598334789276123,285.0255432128906,284.95001220703125,301.6546325683594,296.7052307128906,299.2944030761719,297.249755859375,285.0223083496094,1.0,0.3926984667778015,1.0,1.0,0.7727996706962585,1.0,-2.003822326660156,0.927761733531952,1.0760605335235596,0.4675560891628265,0.9608465433120728,0.9608465433120728,0.0,81.48967742919922,100.0,51242.83984375,0.0,734.7701416015625,1.0,280.3422241210937,283.6626892089844,299.68218994140625,302.9847717285156,293.1499938964844,293.1499938964844,280.04998779296875,32694.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529284954071045,1.0,0.0,0.0,3.6916232109069824,3.6916470527648926,9.093436119655962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.8466796875,0.0,1554.95361328125,1895.4371337890625,0.0,2050.840087890625,0.9122386574745178,1.0,0.0,3.0,1.0,0.0
17665860,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9369545578956604,0.4111577570438385,0.3715246021747589,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8485090732574463,0.3100384771823883,0.2949335873126983,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7633477449417114,0.2235243022441864,0.1578783392906189,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8035842776298523,0.2605122923851013,0.2486024647951126,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6400853395462036,0.1305632293224334,0.5984521508216858,284.8886108398437,284.95001220703125,301.7084045410156,296.7317199707031,299.3172607421875,297.2475280761719,284.8958740234375,1.0,0.398539662361145,1.0,1.0,0.774589478969574,1.0,-2.0061888694763184,0.9284622669219972,1.0777266025543213,0.4677539765834808,0.8460819721221924,0.8460819721221924,0.0,87.96453857421875,88.0,51717.546875,0.0,758.8395385742188,1.0,280.0572814941406,283.53350830078125,299.7513427734375,303.15380859375,293.1499938964844,293.1499938964844,280.3500061035156,39970.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761195719242096,1.0,0.0,0.0,3.550399780273437,3.550423622131348,8.411003591390909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.62255859375,0.0,1454.0528564453125,1895.4371337890625,0.0,2123.068603515625,0.8864812254905701,1.0,0.0,3.0,1.0,0.0
17665920,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9369545578956604,0.4111577570438385,0.3715246021747589,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8485090732574463,0.3100384771823883,0.2949335873126983,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7633477449417114,0.2235243022441864,0.1578783392906189,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8035842776298523,0.2605122923851013,0.2486024647951126,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.6400853395462036,0.1305632293224334,0.5984521508216858,284.8886108398437,284.95001220703125,301.7084045410156,296.7317199707031,299.3172607421875,297.2475280761719,284.8958740234375,1.0,0.398539662361145,1.0,1.0,0.774589478969574,1.0,-2.0061888694763184,0.9284622669219972,1.0777266025543213,0.4677539765834808,0.8460819721221924,0.8460819721221924,0.0,87.96453857421875,88.0,51717.546875,0.0,758.8395385742188,1.0,280.0572814941406,283.53350830078125,299.7513427734375,303.15380859375,293.1499938964844,293.1499938964844,280.3500061035156,39970.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761195719242096,1.0,0.0,0.0,3.550399780273437,3.550423622131348,8.411003591390909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.62255859375,0.0,1454.0528564453125,1895.4371337890625,0.0,2123.068603515625,0.8864812254905701,1.0,0.0,3.0,1.0,0.0
17665980,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9359521865844728,0.4100928008556366,0.3701009750366211,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8509978652000427,0.3128084242343902,0.2973122298717499,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7646402716636658,0.2246497720479965,0.1585158556699752,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8049797415733337,0.2617794871330261,0.2496005892753601,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.640109121799469,0.130583181977272,0.597884476184845,285.0330505371094,284.95001220703125,301.7655639648437,296.7611389160156,299.3457336425781,297.252685546875,285.0291748046875,1.0,0.3983130156993866,1.0,1.0,0.7763792276382446,1.0,-2.008615255355835,0.9292126893997192,1.0794024467468262,0.4679113328456878,0.9743856191635132,0.9743856191635132,0.0,87.89286041259766,76.0,51442.15234375,0.0,760.6253662109375,1.0,280.3426208496094,283.6618347167969,299.7342529296875,303.0447998046875,293.1499938964844,293.1499938964844,280.04998779296875,32261.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515920400619507,1.0,0.0,0.0,3.7082207202911377,3.708244562149048,9.175387276627588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.60546875,0.0,1570.4942626953125,1895.4371337890625,0.0,2039.2401123046875,0.9155269265174866,1.0,0.0,3.0,1.0,0.0
17666040,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9359521865844728,0.4100928008556366,0.3701009750366211,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8509978652000427,0.3128084242343902,0.2973122298717499,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7646402716636658,0.2246497720479965,0.1585158556699752,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8049797415733337,0.2617794871330261,0.2496005892753601,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.640109121799469,0.130583181977272,0.597884476184845,285.0330505371094,284.95001220703125,301.7655639648437,296.7611389160156,299.3457336425781,297.252685546875,285.0291748046875,1.0,0.3983130156993866,1.0,1.0,0.7763792276382446,1.0,-2.008615255355835,0.9292126893997192,1.0794024467468262,0.4679113328456878,0.9743856191635132,0.9743856191635132,0.0,87.89286041259766,76.0,51442.15234375,0.0,760.6253662109375,1.0,280.3426208496094,283.6618347167969,299.7342529296875,303.0447998046875,293.1499938964844,293.1499938964844,280.04998779296875,32261.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515920400619507,1.0,0.0,0.0,3.7082207202911377,3.708244562149048,9.175387276627588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.60546875,0.0,1570.4942626953125,1895.4371337890625,0.0,2039.2401123046875,0.9155269265174866,1.0,0.0,3.0,1.0,0.0
17666100,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9409610033035278,0.4091685712337494,0.3695010840892792,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.856431782245636,0.3140069246292114,0.2985252141952514,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7691484093666077,0.2250584363937378,0.1588454991579055,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8097503185272217,0.2622600197792053,0.2501141130924225,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6432677507400513,0.1305732727050781,0.5977510213851929,284.8783569335937,284.95001220703125,301.7953186035156,296.77685546875,299.3592224121094,297.2529602050781,284.8645324707031,1.0,0.3968031704425812,1.0,1.0,0.7772741317749023,1.0,-2.010206460952759,0.9297648668289183,1.08044171333313,0.4681376516819,0.876686155796051,0.876686155796051,0.0,86.05204772949219,76.0,52284.55859375,0.0,755.6561889648438,1.0,280.09600830078125,283.4820556640625,299.8118896484375,303.28729248046875,293.1499938964844,293.1499938964844,280.04998779296875,36181.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584628462791443,1.0,0.0,0.0,3.703444480895996,3.703469038009644,9.151767699222546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.0537109375,0.0,1594.8251953125,1895.4371337890625,0.0,2099.103515625,0.915070116519928,1.0,0.0,3.0,1.0,0.0
17666160,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9472153186798096,0.4079577624797821,0.3683697879314422,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8631188273429871,0.3150179088115692,0.2994236946105957,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7747222185134888,0.2253005802631378,0.1589727997779846,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8154235482215881,0.2625673413276672,0.2503513097763061,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6473236680030823,0.130469411611557,0.5969527363777161,284.8834533691406,284.95001220703125,301.8257751464844,296.793212890625,299.37164306640625,297.25054931640625,284.8900451660156,1.0,0.3944942951202392,1.0,1.0,0.7778958678245544,1.0,-2.009407997131348,0.9292096495628356,1.0801984071731567,0.4677736163139343,0.852124810218811,0.852124810218811,0.0,83.62071228027344,64.0,51964.86328125,0.0,746.6685791015625,1.0,280.05743408203125,283.5194702148437,299.8133850097656,303.2305603027344,293.1499938964844,293.1499938964844,280.3500061035156,39704.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601136565208435,1.0,0.0,0.0,3.582030773162842,3.582054853439331,8.561540880691609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.5888671875,0.0,1486.0565185546875,1895.4371337890625,0.0,2113.569580078125,0.8931116461753845,1.0,0.0,3.0,1.0,0.0
