time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9686464071273804,0.4072325527667999,0.36704882979393,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8850910663604736,0.3179399669170379,0.3016490638256073,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.793553352355957,0.226550206542015,0.15947987139225,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8335286378860474,0.2639340758323669,0.2511495351791382,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6617677807807922,0.1307047754526138,0.5960313677787781,285.0326538085937,284.95001220703125,301.8886108398437,296.8275451660156,299.4033203125,297.2562561035156,285.0289611816406,1.0,0.3882945477962494,1.0,1.0,0.7791393399238586,1.0,-2.0109505653381348,0.9296748042106628,1.0812757015228271,0.4678250849246979,0.9815182685852052,0.9815182685852052,0.0,76.462646484375,52.0,51661.5,0.0,723.4390258789062,1.0,280.34283447265625,283.6546325683594,299.8007202148437,303.1242370605469,293.1499938964844,293.1499938964844,280.04998779296875,32338.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505288124084473,1.0,0.0,0.0,3.732173442840576,3.732197761535645,9.294305414186964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.5107421875,0.0,1598.5113525390625,1895.4371337890625,0.0,2030.02783203125,0.9209916591644288,1.0,0.0,3.0,1.0,0.0
17666280,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9686464071273804,0.4072325527667999,0.36704882979393,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8850910663604736,0.3179399669170379,0.3016490638256073,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.793553352355957,0.226550206542015,0.15947987139225,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8335286378860474,0.2639340758323669,0.2511495351791382,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6617677807807922,0.1307047754526138,0.5960313677787781,285.0326538085937,284.95001220703125,301.8886108398437,296.8275451660156,299.4033203125,297.2562561035156,285.0289611816406,1.0,0.3882945477962494,1.0,1.0,0.7791393399238586,1.0,-2.0109505653381348,0.9296748042106628,1.0812757015228271,0.4678250849246979,0.9815182685852052,0.9815182685852052,0.0,76.462646484375,52.0,51661.5,0.0,723.4390258789062,1.0,280.34283447265625,283.6546325683594,299.8007202148437,303.1242370605469,293.1499938964844,293.1499938964844,280.04998779296875,32338.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505288124084473,1.0,0.0,0.0,3.732173442840576,3.732197761535645,9.294305414186964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.5107421875,0.0,1598.5113525390625,1895.4371337890625,0.0,2030.02783203125,0.9209916591644288,1.0,0.0,3.0,1.0,0.0
17666340,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.99454927444458,0.4053209722042084,0.3653804361820221,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9177416563034058,0.3203037977218628,0.3037402629852295,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8198826909065247,0.2273320853710174,0.1599041670560836,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8601191639900208,0.2648333609104156,0.2518360912799835,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6840041875839233,0.1307842582464218,0.5951817631721497,284.88006591796875,284.95001220703125,301.9537048339844,296.86383056640625,299.4319763183594,297.2546691894531,284.886962890625,1.0,0.3805808424949646,1.0,1.0,0.7803827524185181,1.0,-2.0117766857147217,0.9297670125961304,1.0820095539093018,0.4677765667438507,0.8567380309104919,0.8567380309104919,0.0,67.78022766113281,40.0,52218.671875,0.0,694.3688354492188,1.0,280.0569152832031,283.5090026855469,299.88427734375,303.31658935546875,293.1499938964844,293.1499938964844,280.3500061035156,39721.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590632438659668,1.0,0.0,0.0,3.609385490417481,3.609409809112549,8.69280256665661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.20068359375,0.0,1515.9827880859375,1895.4371337890625,0.0,2104.361328125,0.8991205096244812,1.0,0.0,3.0,1.0,0.0
17666400,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.99454927444458,0.4053209722042084,0.3653804361820221,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9177416563034058,0.3203037977218628,0.3037402629852295,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8198826909065247,0.2273320853710174,0.1599041670560836,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8601191639900208,0.2648333609104156,0.2518360912799835,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6840041875839233,0.1307842582464218,0.5951817631721497,284.88006591796875,284.95001220703125,301.9537048339844,296.86383056640625,299.4319763183594,297.2546691894531,284.886962890625,1.0,0.3805808424949646,1.0,1.0,0.7803827524185181,1.0,-2.0117766857147217,0.9297670125961304,1.0820095539093018,0.4677765667438507,0.8567380309104919,0.8567380309104919,0.0,67.78022766113281,40.0,52218.671875,0.0,694.3688354492188,1.0,280.0569152832031,283.5090026855469,299.88427734375,303.31658935546875,293.1499938964844,293.1499938964844,280.3500061035156,39721.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590632438659668,1.0,0.0,0.0,3.609385490417481,3.609409809112549,8.69280256665661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.20068359375,0.0,1515.9827880859375,1895.4371337890625,0.0,2104.361328125,0.8991205096244812,1.0,0.0,3.0,1.0,0.0
17666460,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.4080847203731537,0.3264040052890777,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.967688798904419,0.3232677280902862,0.3059301972389221,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8564796447753906,0.2286019921302795,0.1603681445121765,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9014040231704712,0.2662065327167511,0.2525618970394134,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.716773509979248,0.1311429589986801,0.5943136811256409,285.0031433105469,284.95001220703125,302.02069091796875,296.9017333984375,299.46453857421875,297.26251220703125,285.0021667480469,1.0,0.3712378740310669,1.0,1.0,0.7815799117088318,1.0,-2.0108492374420166,0.9315648674964904,1.079284429550171,0.4574819803237915,0.9603535532951356,0.9603535532951356,0.0,57.53816986083984,58.0,51439.44921875,0.0,644.5184936523438,1.0,280.342529296875,283.6322631835937,299.86993408203125,303.18365478515625,293.1499938964844,293.1499938964844,280.04998779296875,33436.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748741090297699,1.0,0.0,0.0,3.7312376499176025,3.731261968612671,9.289645390708756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.494140625,0.0,1605.837646484375,1895.4371337890625,0.0,2014.5699462890625,0.9215226769447328,1.0,0.0,3.0,1.0,0.0
17666520,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9990000128746032,0.4080847203731537,0.3264040052890777,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.967688798904419,0.3232677280902862,0.3059301972389221,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8564796447753906,0.2286019921302795,0.1603681445121765,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9014040231704712,0.2662065327167511,0.2525618970394134,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.716773509979248,0.1311429589986801,0.5943136811256409,285.0031433105469,284.95001220703125,302.02069091796875,296.9017333984375,299.46453857421875,297.26251220703125,285.0021667480469,1.0,0.3712378740310669,1.0,1.0,0.7815799117088318,1.0,-2.0108492374420166,0.9315648674964904,1.079284429550171,0.4574819803237915,0.9603535532951356,0.9603535532951356,0.0,57.53816986083984,58.0,51439.44921875,0.0,644.5184936523438,1.0,280.342529296875,283.6322631835937,299.86993408203125,303.18365478515625,293.1499938964844,293.1499938964844,280.04998779296875,33436.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748741090297699,1.0,0.0,0.0,3.7312376499176025,3.731261968612671,9.289645390708756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.494140625,0.0,1605.837646484375,1895.4371337890625,0.0,2014.5699462890625,0.9215226769447328,1.0,0.0,3.0,1.0,0.0
17666580,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4118466973304748,0.3357660174369812,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9611189365386964,0.3256708085536957,0.3084433078765869,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8499050140380859,0.2293998599052429,0.161096453666687,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8940049409866333,0.2671100795269012,0.2536482214927673,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.710899829864502,0.1314418464899063,0.5963111519813538,284.8833923339844,284.95001220703125,302.0892028808594,296.9408874511719,299.49664306640625,297.26385498046875,284.8924560546875,1.0,0.3702525794506073,1.0,1.0,0.7827770709991455,1.0,-1.986812710762024,0.916969120502472,1.0698436498641968,0.4603005051612854,0.8449345827102661,0.8449345827102661,0.0,59.162689208984375,61.0,51687.01171875,0.0,645.3236083984375,1.0,280.0577392578125,283.5238037109375,299.948974609375,303.3442687988281,293.1499938964844,293.1499938964844,280.3500061035156,40614.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546488642692566,1.0,0.0,0.0,3.557716131210327,3.5577399730682373,8.445704793302866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.78173828125,0.0,1466.55126953125,1895.4371337890625,0.0,2065.8037109375,0.8889230489730835,1.0,0.0,3.0,1.0,0.0
17666640,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4118466973304748,0.3357660174369812,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9611189365386964,0.3256708085536957,0.3084433078765869,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8499050140380859,0.2293998599052429,0.161096453666687,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8940049409866333,0.2671100795269012,0.2536482214927673,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.710899829864502,0.1314418464899063,0.5963111519813538,284.8833923339844,284.95001220703125,302.0892028808594,296.9408874511719,299.49664306640625,297.26385498046875,284.8924560546875,1.0,0.3702525794506073,1.0,1.0,0.7827770709991455,1.0,-1.986812710762024,0.916969120502472,1.0698436498641968,0.4603005051612854,0.8449345827102661,0.8449345827102661,0.0,59.162689208984375,61.0,51687.01171875,0.0,645.3236083984375,1.0,280.0577392578125,283.5238037109375,299.948974609375,303.3442687988281,293.1499938964844,293.1499938964844,280.3500061035156,40614.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546488642692566,1.0,0.0,0.0,3.557716131210327,3.5577399730682373,8.445704793302866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.78173828125,0.0,1466.55126953125,1895.4371337890625,0.0,2065.8037109375,0.8889230489730835,1.0,0.0,3.0,1.0,0.0
17666700,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9990000128746032,0.4131733775138855,0.3353922367095947,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9628162980079652,0.3271869421005249,0.3096809387207031,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.850774884223938,0.2300427109003067,0.1614285856485366,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8949463963508606,0.2678003907203674,0.2541434168815613,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7115027904510498,0.1317068934440612,0.5971400737762451,285.03326416015625,284.95001220703125,302.1239013671875,296.9608154296875,299.5141906738281,297.2667236328125,285.0435791015625,1.0,0.3705084323883056,1.0,1.0,0.7833756804466248,1.0,-1.989844560623169,0.91830575466156,1.0715388059616089,0.4610145688056946,0.9462761282920836,0.9462761282920836,0.0,59.16593551635742,61.0,51272.2109375,0.0,647.6813354492188,1.0,280.3002624511719,283.6767272949219,299.91387939453125,303.1673278808594,293.1499938964844,293.1499938964844,280.3500061035156,34104.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468916773796082,1.0,0.0,0.0,3.620079517364502,3.620103120803833,8.744390243009548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.900390625,0.0,1486.06640625,1895.4371337890625,0.0,1998.6207275390625,0.8996347188949585,1.0,0.0,3.0,1.0,0.0
17666760,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9990000128746032,0.4144850373268127,0.3348599076271057,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9649619460105896,0.3288712203502655,0.3112186789512634,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.852092444896698,0.2308310866355896,0.1619459241628646,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8963373899459839,0.2686405777931213,0.2548896074295044,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7124542593955994,0.132057711482048,0.5985686779022217,285.03863525390625,284.95001220703125,302.1588439941406,296.98095703125,299.5330505371094,297.2716064453125,285.03546142578125,1.0,0.3711405396461487,1.0,1.0,0.7837842106819153,1.0,-1.994282841682434,0.9203894734382628,1.0738933086395264,0.4620970785617828,0.9810851812362672,0.9810851812362672,0.0,59.1711540222168,79.0,51580.33984375,0.0,651.1489868164062,1.0,280.3426513671875,283.6581115722656,299.95147705078125,303.26483154296875,293.1499938964844,293.1499938964844,280.04998779296875,32230.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445338368415833,1.0,0.0,0.0,3.7216947078704834,3.7217187881469727,9.242187957170244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.3916015625,0.0,1585.6470947265625,1895.4371337890625,0.0,1978.35107421875,0.9186720252037048,1.0,0.0,3.0,1.0,0.0
17666820,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.4130500853061676,0.3509727120399475,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9520976543426514,0.3314431309700012,0.3139848411083221,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8408229351043701,0.2317380905151367,0.1628104448318481,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8835232257843018,0.2696607112884521,0.2561642825603485,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7019765973091125,0.1323930919170379,0.6012293696403503,284.9045104980469,284.95001220703125,302.2292175292969,297.0216064453125,299.5650329589844,297.2675170898437,284.9123840332031,1.0,0.3790604770183563,1.0,1.0,0.7846012115478516,1.0,-2.022700071334839,0.9341862201690674,1.088513731956482,0.4694471657276153,0.8784775733947754,0.8784775733947754,0.0,63.162052154541016,82.0,52822.7734375,0.0,687.3076782226562,1.0,280.056884765625,283.5191650390625,300.0483093261719,303.5011901855469,293.1499938964844,293.1499938964844,280.3500061035156,38330.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542060613632202,1.0,0.0,0.0,3.6407203674316406,3.640744686126709,8.844390890772047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.04736328125,0.0,1540.2623291015625,1895.4371337890625,0.0,2061.948486328125,0.9052845239639282,1.0,0.0,3.0,1.0,0.0
17666880,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.4130500853061676,0.3509727120399475,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9520976543426514,0.3314431309700012,0.3139848411083221,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8408229351043701,0.2317380905151367,0.1628104448318481,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8835232257843018,0.2696607112884521,0.2561642825603485,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7019765973091125,0.1323930919170379,0.6012293696403503,284.9045104980469,284.95001220703125,302.2292175292969,297.0216064453125,299.5650329589844,297.2675170898437,284.9123840332031,1.0,0.3790604770183563,1.0,1.0,0.7846012115478516,1.0,-2.022700071334839,0.9341862201690674,1.088513731956482,0.4694471657276153,0.8784775733947754,0.8784775733947754,0.0,63.162052154541016,82.0,52822.7734375,0.0,687.3076782226562,1.0,280.056884765625,283.5191650390625,300.0483093261719,303.5011901855469,293.1499938964844,293.1499938964844,280.3500061035156,38330.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542060613632202,1.0,0.0,0.0,3.6407203674316406,3.640744686126709,8.844390890772047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.04736328125,0.0,1540.2623291015625,1895.4371337890625,0.0,2061.948486328125,0.9052845239639282,1.0,0.0,3.0,1.0,0.0
17666940,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.9990000128746032,0.4082231521606445,0.3668356537818908,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.939610481262207,0.3346759676933288,0.3169286549091339,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8307002782821655,0.2331732660531997,0.1637658327817917,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8718693256378174,0.2712067067623138,0.2575592398643493,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.6918701529502869,0.1328188925981521,0.6034812331199646,285.0853576660156,284.95001220703125,302.29998779296875,297.0625305175781,299.6000366210937,297.2686767578125,285.0858459472656,1.0,0.3861910104751587,1.0,1.0,0.7854182124137878,1.0,-2.05080246925354,0.947770655155182,1.1030317544937134,0.4769680500030517,1.0,1.0,0.0,67.29611206054688,85.0,53081.35546875,0.0,724.6478271484375,1.0,280.34283447265625,283.6792297363281,300.0520324707031,303.45330810546875,293.1499938964844,293.1499938964844,280.04998779296875,32568.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480189204216003,1.0,0.0,0.0,3.8009068965911865,3.800931692123413,9.639793461246882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.91015625,0.0,1680.891357421875,1895.4371337890625,0.0,2008.3369140625,0.9363264441490172,1.0,0.0,3.0,1.0,0.0
17667000,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.9990000128746032,0.4082231521606445,0.3668356537818908,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.939610481262207,0.3346759676933288,0.3169286549091339,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.8307002782821655,0.2331732660531997,0.1637658327817917,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8718693256378174,0.2712067067623138,0.2575592398643493,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.6918701529502869,0.1328188925981521,0.6034812331199646,285.0853576660156,284.95001220703125,302.29998779296875,297.0625305175781,299.6000366210937,297.2686767578125,285.0858459472656,1.0,0.3861910104751587,1.0,1.0,0.7854182124137878,1.0,-2.05080246925354,0.947770655155182,1.1030317544937134,0.4769680500030517,1.0,1.0,0.0,67.29611206054688,85.0,53081.35546875,0.0,724.6478271484375,1.0,280.34283447265625,283.6792297363281,300.0520324707031,303.45330810546875,293.1499938964844,293.1499938964844,280.04998779296875,32568.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480189204216003,1.0,0.0,0.0,3.8009068965911865,3.800931692123413,9.639793461246882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.91015625,0.0,1680.891357421875,1895.4371337890625,0.0,2008.3369140625,0.9363264441490172,1.0,0.0,3.0,1.0,0.0
17667060,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9801157116889954,0.4031663239002228,0.3641413152217865,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9182829260826112,0.3371235132217407,0.3197697699069977,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.814579963684082,0.2339558154344558,0.1646738797426223,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8538913726806641,0.2721187770366668,0.2589074671268463,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6759881377220154,0.1327770352363586,0.6052039861679077,284.8937072753906,284.95001220703125,302.3707580566406,297.10333251953125,299.6295471191406,297.2640686035156,284.8963623046875,1.0,0.3919495940208435,1.0,1.0,0.787399172782898,1.0,-2.055772542953491,0.949703812599182,1.1060686111450195,0.4780556559562683,0.9117590188980104,0.9117590188980104,0.0,73.26032257080078,88.0,54152.65625,0.0,749.66552734375,1.0,280.05596923828125,283.47283935546875,300.1402893066406,303.6944274902344,293.1499938964844,293.1499938964844,279.75,37278.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597119212150574,1.0,0.0,0.0,3.785032987594605,3.785058498382568,9.559444151818752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.5849609375,0.0,1698.575439453125,1895.4371337890625,0.0,2110.046630859375,0.9359164237976074,1.0,0.0,3.0,1.0,0.0
17667120,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9801157116889954,0.4031663239002228,0.3641413152217865,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9182829260826112,0.3371235132217407,0.3197697699069977,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.814579963684082,0.2339558154344558,0.1646738797426223,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8538913726806641,0.2721187770366668,0.2589074671268463,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6759881377220154,0.1327770352363586,0.6052039861679077,284.8937072753906,284.95001220703125,302.3707580566406,297.10333251953125,299.6295471191406,297.2640686035156,284.8963623046875,1.0,0.3919495940208435,1.0,1.0,0.787399172782898,1.0,-2.055772542953491,0.949703812599182,1.1060686111450195,0.4780556559562683,0.9117590188980104,0.9117590188980104,0.0,73.26032257080078,88.0,54152.65625,0.0,749.66552734375,1.0,280.05596923828125,283.47283935546875,300.1402893066406,303.6944274902344,293.1499938964844,293.1499938964844,279.75,37278.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597119212150574,1.0,0.0,0.0,3.785032987594605,3.785058498382568,9.559444151818752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.5849609375,0.0,1698.575439453125,1895.4371337890625,0.0,2110.046630859375,0.9359164237976074,1.0,0.0,3.0,1.0,0.0
17667180,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9600734114646912,0.4000600278377533,0.3611117005348205,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9019372463226318,0.33914914727211,0.3218623101711273,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8003093600273132,0.2343564927577972,0.1650983691215515,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8395910263061523,0.272629827260971,0.2595920264720917,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6627777218818665,0.132410392165184,0.6046411395072937,284.87646484375,284.95001220703125,302.441162109375,297.14373779296875,299.6573486328125,297.2571716308594,284.8851928710937,1.0,0.3964898884296417,1.0,1.0,0.7893801927566528,1.0,-2.0553243160247803,0.9490238428115844,1.1063003540039062,0.4774791896343231,0.8261585831642151,0.8261585831642151,0.0,78.6139144897461,91.0,54236.51171875,0.0,768.017578125,1.0,279.7577209472656,283.4644470214844,300.1523742675781,303.72027587890625,293.1499938964844,293.1499938964844,280.04998779296875,42265.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642874121665955,1.0,0.0,0.0,3.493090867996216,3.493114709854126,8.141662419802742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.3798828125,0.0,1410.3714599609375,1895.4371337890625,0.0,2150.281982421875,0.8770732283592224,1.0,0.0,3.0,1.0,0.0
17667240,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9600734114646912,0.4000600278377533,0.3611117005348205,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9019372463226318,0.33914914727211,0.3218623101711273,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8003093600273132,0.2343564927577972,0.1650983691215515,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8395910263061523,0.272629827260971,0.2595920264720917,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6627777218818665,0.132410392165184,0.6046411395072937,284.87646484375,284.95001220703125,302.441162109375,297.14373779296875,299.6573486328125,297.2571716308594,284.8851928710937,1.0,0.3964898884296417,1.0,1.0,0.7893801927566528,1.0,-2.0553243160247803,0.9490238428115844,1.1063003540039062,0.4774791896343231,0.8261585831642151,0.8261585831642151,0.0,78.6139144897461,91.0,54236.51171875,0.0,768.017578125,1.0,279.7577209472656,283.4644470214844,300.1523742675781,303.72027587890625,293.1499938964844,293.1499938964844,280.04998779296875,42265.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642874121665955,1.0,0.0,0.0,3.493090867996216,3.493114709854126,8.141662419802742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.3798828125,0.0,1410.3714599609375,1895.4371337890625,0.0,2150.281982421875,0.8770732283592224,1.0,0.0,3.0,1.0,0.0
17667300,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9525403380393982,0.3995810747146606,0.3603916466236114,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8969400525093079,0.3406160473823547,0.323126345872879,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7953718304634094,0.2349322438240051,0.1654369533061981,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8348304033279419,0.273254930973053,0.2600972652435303,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6582229137420654,0.1324207484722137,0.6046311855316162,285.0169372558594,284.95001220703125,302.4761047363281,297.1636657714844,299.6741943359375,297.25909423828125,285.0263061523437,1.0,0.3985371589660644,1.0,1.0,0.7903707027435303,1.0,-2.0569748878479004,0.9496155381202698,1.1073594093322754,0.4776700139045715,0.9173099398612976,0.9173099398612976,0.0,80.75033569335938,91.0,53781.04296875,0.0,776.9138793945312,1.0,279.9985656738281,283.6083984375,300.1138610839844,303.52960205078125,293.1499938964844,293.1499938964844,280.04998779296875,34937.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560106515884399,1.0,0.0,0.0,3.552515983581543,3.5525388717651367,8.42103304421471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.0849609375,0.0,1419.6539306640625,1895.4371337890625,0.0,2077.673828125,0.8853120803833008,1.0,0.0,3.0,1.0,0.0
17667360,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9469006061553956,0.3993291854858398,0.3601881265640259,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8936362862586975,0.3422297239303589,0.3246771991252899,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7919926047325134,0.2356420457363128,0.1659549474716186,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8315458297729492,0.2740198671817779,0.2608469128608703,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.6550167202949524,0.132546067237854,0.6053154468536377,285.0184326171875,284.95001220703125,302.51080322265625,297.1833801269531,299.6921691894531,297.26287841796875,285.0155334472656,1.0,0.400564968585968,1.0,1.0,0.7910622358322144,1.0,-2.0609354972839355,0.9514002799987792,1.1095353364944458,0.4785753786563873,0.9433096647262572,0.9433096647262572,0.0,82.53190612792969,94.0,54070.7578125,0.0,786.5750122070312,1.0,280.04205322265625,283.5887451171875,300.15008544921875,303.6221618652344,293.1499938964844,293.1499938964844,279.75,32869.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532148361206055,1.0,0.0,0.0,3.6462769508361816,3.6463003158569336,8.871408567756589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.6376953125,0.0,1505.63134765625,1895.4371337890625,0.0,2053.328125,0.9020951390266418,1.0,0.0,3.0,1.0,0.0
17667420,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9342828989028932,0.3974604606628418,0.3589684963226318,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8863927125930786,0.3446396887302398,0.3272991180419922,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7846386432647705,0.2363949865102768,0.1667146384716034,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8244907259941101,0.2748917639255523,0.2619861364364624,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6484292149543762,0.1325063705444336,0.6062131524085999,284.9027709960937,284.95001220703125,302.5793151855469,297.2218933105469,299.7222595214844,297.2605895996094,284.909423828125,1.0,0.4043603539466858,1.0,1.0,0.7924453020095825,1.0,-2.0659825801849365,0.9535499811172484,1.112432599067688,0.4796924293041229,0.8442675471305847,0.8442675471305847,0.0,86.267822265625,97.0,54640.32421875,0.0,804.0914916992188,1.0,279.7577209472656,283.4772644042969,300.2377624511719,303.8197937011719,293.1499938964844,293.1499938964844,280.04998779296875,39505.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607377767562866,1.0,0.0,0.0,3.5073225498199463,3.507345676422119,8.208139092857891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.732421875,0.0,1405.355224609375,1895.4371337890625,0.0,2119.047119140625,0.8768934607505798,1.0,0.0,3.0,1.0,0.0
17667480,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9342828989028932,0.3974604606628418,0.3589684963226318,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8863927125930786,0.3446396887302398,0.3272991180419922,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7846386432647705,0.2363949865102768,0.1667146384716034,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8244907259941101,0.2748917639255523,0.2619861364364624,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6484292149543762,0.1325063705444336,0.6062131524085999,284.9027709960937,284.95001220703125,302.5793151855469,297.2218933105469,299.7222595214844,297.2605895996094,284.909423828125,1.0,0.4043603539466858,1.0,1.0,0.7924453020095825,1.0,-2.0659825801849365,0.9535499811172484,1.112432599067688,0.4796924293041229,0.8442675471305847,0.8442675471305847,0.0,86.267822265625,97.0,54640.32421875,0.0,804.0914916992188,1.0,279.7577209472656,283.4772644042969,300.2377624511719,303.8197937011719,293.1499938964844,293.1499938964844,280.04998779296875,39505.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607377767562866,1.0,0.0,0.0,3.5073225498199463,3.507345676422119,8.208139092857891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.732421875,0.0,1405.355224609375,1895.4371337890625,0.0,2119.047119140625,0.8768934607505798,1.0,0.0,3.0,1.0,0.0
17667540,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.92401522397995,0.3967829048633575,0.3581605851650238,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8810656070709229,0.3476905822753906,0.3300891518592834,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7790224552154541,0.2376708984375,0.167567178606987,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8190081119537354,0.276278018951416,0.2632433474063873,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6433133482933044,0.1327412575483322,0.6073636412620544,285.0336608886719,284.95001220703125,302.64630126953125,297.2590026855469,299.7556457519531,297.2654113769531,285.0297546386719,1.0,0.407945454120636,1.0,1.0,0.7938283681869507,1.0,-2.072274208068848,0.956334948539734,1.1159391403198242,0.4810672700405121,0.9678164720535278,0.9678164720535278,0.0,89.57127380371094,100.0,54547.72265625,0.0,821.2689819335938,1.0,280.0423583984375,283.5909729003906,300.2373962402344,303.74090576171875,293.1499938964844,293.1499938964844,279.75,32051.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524400353431702,1.0,0.0,0.0,3.677900552749634,3.677924156188965,9.025956728692108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.8837890625,0.0,1534.6651611328125,1895.4371337890625,0.0,2046.597900390625,0.908519446849823,1.0,0.0,3.0,1.0,0.0
17667600,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.92401522397995,0.3967829048633575,0.3581605851650238,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8810656070709229,0.3476905822753906,0.3300891518592834,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.7790224552154541,0.2376708984375,0.167567178606987,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8190081119537354,0.276278018951416,0.2632433474063873,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.6433133482933044,0.1327412575483322,0.6073636412620544,285.0336608886719,284.95001220703125,302.64630126953125,297.2590026855469,299.7556457519531,297.2654113769531,285.0297546386719,1.0,0.407945454120636,1.0,1.0,0.7938283681869507,1.0,-2.072274208068848,0.956334948539734,1.1159391403198242,0.4810672700405121,0.9678164720535278,0.9678164720535278,0.0,89.57127380371094,100.0,54547.72265625,0.0,821.2689819335938,1.0,280.0423583984375,283.5909729003906,300.2373962402344,303.74090576171875,293.1499938964844,293.1499938964844,279.75,32051.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524400353431702,1.0,0.0,0.0,3.677900552749634,3.677924156188965,9.025956728692108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.8837890625,0.0,1534.6651611328125,1895.4371337890625,0.0,2046.597900390625,0.908519446849823,1.0,0.0,3.0,1.0,0.0
17667660,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9136080741882324,0.394849568605423,0.3569037318229675,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8756197690963745,0.3500012755393982,0.3326291441917419,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7733215689659119,0.2383558750152588,0.1682845652103424,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8133476376533508,0.2770805954933166,0.2643254995346069,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6383265256881714,0.1327184289693832,0.6083769798278809,284.89337158203125,284.95001220703125,302.7113952636719,297.2943725585937,299.7832336425781,297.2616271972656,284.8998107910156,1.0,0.4114015102386474,1.0,1.0,0.7953583002090454,1.0,-2.077198266983032,0.958396852016449,1.1188013553619385,0.4821329414844513,0.8546175360679626,0.8546175360679626,0.0,92.98282623291016,103.0,55196.59765625,0.0,837.701171875,1.0,279.75732421875,283.45465087890625,300.3168640136719,303.9383239746094,293.1499938964844,293.1499938964844,280.04998779296875,39201.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612787485122681,1.0,0.0,0.0,3.56370210647583,3.563725709915161,8.474148103232437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.56640625,0.0,1462.6448974609375,1895.4371337890625,0.0,2123.79833984375,0.8887779116630554,1.0,0.0,3.0,1.0,0.0
17667720,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9136080741882324,0.394849568605423,0.3569037318229675,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8756197690963745,0.3500012755393982,0.3326291441917419,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7733215689659119,0.2383558750152588,0.1682845652103424,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8133476376533508,0.2770805954933166,0.2643254995346069,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6383265256881714,0.1327184289693832,0.6083769798278809,284.89337158203125,284.95001220703125,302.7113952636719,297.2943725585937,299.7832336425781,297.2616271972656,284.8998107910156,1.0,0.4114015102386474,1.0,1.0,0.7953583002090454,1.0,-2.077198266983032,0.958396852016449,1.1188013553619385,0.4821329414844513,0.8546175360679626,0.8546175360679626,0.0,92.98282623291016,103.0,55196.59765625,0.0,837.701171875,1.0,279.75732421875,283.45465087890625,300.3168640136719,303.9383239746094,293.1499938964844,293.1499938964844,280.04998779296875,39201.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612787485122681,1.0,0.0,0.0,3.56370210647583,3.563725709915161,8.474148103232437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.56640625,0.0,1462.6448974609375,1895.4371337890625,0.0,2123.79833984375,0.8887779116630554,1.0,0.0,3.0,1.0,0.0
17667780,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9053531289100648,0.3941617310047149,0.3560445606708526,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8714295029640198,0.352988064289093,0.3353276550769806,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7687715291976929,0.2395894974470138,0.1690881550312042,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8086226582527161,0.2784187495708465,0.2655117511749267,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.6341936588287354,0.1329458802938461,0.6094473600387573,285.0333251953125,284.95001220703125,302.77423095703125,297.3276062011719,299.8140869140625,297.2655029296875,285.0296936035156,1.0,0.4147311449050903,1.0,1.0,0.7968882918357849,1.0,-2.083077907562256,0.9609543085098268,1.1221234798431396,0.4833666086196899,0.981415629386902,0.981415629386902,0.0,96.09642028808594,106.0,55039.20703125,0.0,854.018310546875,1.0,280.0427551269531,283.5792541503906,300.3080139160156,303.8454284667969,293.1499938964844,293.1499938964844,279.75,32180.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533096075057983,1.0,0.0,0.0,3.7234678268432617,3.723491907119751,9.250995844922728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.66015625,0.0,1587.2984619140625,1895.4371337890625,0.0,2054.152099609375,0.9188947081565856,1.0,0.0,3.0,1.0,0.0
17667840,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9053531289100648,0.3941617310047149,0.3560445606708526,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.8714295029640198,0.352988064289093,0.3353276550769806,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7687715291976929,0.2395894974470138,0.1690881550312042,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8086226582527161,0.2784187495708465,0.2655117511749267,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.6341936588287354,0.1329458802938461,0.6094473600387573,285.0333251953125,284.95001220703125,302.77423095703125,297.3276062011719,299.8140869140625,297.2655029296875,285.0296936035156,1.0,0.4147311449050903,1.0,1.0,0.7968882918357849,1.0,-2.083077907562256,0.9609543085098268,1.1221234798431396,0.4833666086196899,0.981415629386902,0.981415629386902,0.0,96.09642028808594,106.0,55039.20703125,0.0,854.018310546875,1.0,280.0427551269531,283.5792541503906,300.3080139160156,303.8454284667969,293.1499938964844,293.1499938964844,279.75,32180.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533096075057983,1.0,0.0,0.0,3.7234678268432617,3.723491907119751,9.250995844922728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.66015625,0.0,1587.2984619140625,1895.4371337890625,0.0,2054.152099609375,0.9188947081565856,1.0,0.0,3.0,1.0,0.0
17667900,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.9017951488494872,0.3933604955673218,0.355684757232666,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8696422576904297,0.3542281687259674,0.3367407619953155,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.7668032646179199,0.2400145381689071,0.1695377975702285,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8065008521080017,0.2789020836353302,0.2661729454994201,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6324054002761841,0.1329919993877411,0.610256016254425,284.8794250488281,284.95001220703125,302.8046875,297.3433532714844,299.8276062011719,297.2647705078125,284.8668518066406,1.0,0.4164158701896667,1.0,1.0,0.7976532578468323,1.0,-2.086651086807251,0.9625320434570312,1.1241189241409302,0.4842072427272796,0.8842509388923645,0.8842509388923645,0.0,97.60753631591795,106.0,55958.609375,0.0,862.6206665039062,1.0,279.795654296875,283.4005126953125,300.3817138671875,304.0930480957031,293.1499938964844,293.1499938964844,279.75,35991.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603313326835632,1.0,0.0,0.0,3.72186279296875,3.7218873500823975,9.243021850124932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.1650390625,0.0,1614.536865234375,1895.4371337890625,0.0,2115.4794921875,0.919166386127472,1.0,0.0,3.0,1.0,0.0
17667960,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.897258996963501,0.3922635316848755,0.3548218607902527,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.867014467716217,0.3552466630935669,0.337821751832962,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7640599012374878,0.2402526587247848,0.1697896122932434,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8035420775413513,0.2791946828365326,0.2665673196315765,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6300415396690369,0.1329192221164703,0.6104300618171692,284.88580322265625,284.95001220703125,302.8344421386719,297.35845947265625,299.839111328125,297.2611999511719,284.8924865722656,1.0,0.418006032705307,1.0,1.0,0.7984324097633362,1.0,-2.087900161743164,0.9629695415496826,1.124930500984192,0.4844067692756653,0.8617920279502869,0.8617920279502869,0.0,99.3592300415039,109.0,55698.86328125,0.0,869.9842529296875,1.0,279.75701904296875,283.4354553222656,300.3817749023437,304.0379333496094,293.1499938964844,293.1499938964844,280.04998779296875,39292.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622170448303223,1.0,0.0,0.0,3.6136417388916016,3.613665819168091,8.71331565122091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.224609375,0.0,1517.4791259765625,1895.4371337890625,0.0,2132.046630859375,0.899718701839447,1.0,0.0,3.0,1.0,0.0
17668020,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8904637098312378,0.3916252553462982,0.35398730635643,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8635672926902771,0.3582019507884979,0.3404730558395386,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7602435946464539,0.2414816617965698,0.1705790758132934,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7993050813674927,0.2805238366127014,0.2677302658557892,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6264850497245789,0.1331460624933242,0.6114594340324402,285.0346069335937,284.95001220703125,302.8916015625,297.38653564453125,299.8671875,297.26483154296875,285.03125,1.0,0.4211990535259247,1.0,1.0,0.7999907732009888,1.0,-2.093658208847046,0.9654697179794312,1.1281883716583252,0.4856022596359253,0.9930134415626526,0.9930134415626526,0.0,102.3764190673828,112.0,55486.1640625,0.0,886.0114135742188,1.0,280.0430908203125,283.5699768066406,300.3672790527344,303.9351806640625,293.1499938964844,293.1499938964844,279.75,32357.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542963027954102,1.0,0.0,0.0,3.763672113418579,3.7636966705322266,9.451850928599016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.4345703125,0.0,1635.2474365234375,1895.4371337890625,0.0,2062.734375,0.9281064867973328,1.0,0.0,3.0,1.0,0.0
