time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8904637098312378,0.3916252553462982,0.35398730635643,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8635672926902771,0.3582019507884979,0.3404730558395386,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7602435946464539,0.2414816617965698,0.1705790758132934,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7993050813674927,0.2805238366127014,0.2677302658557892,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.6264850497245789,0.1331460624933242,0.6114594340324402,285.0346069335937,284.95001220703125,302.8916015625,297.38653564453125,299.8671875,297.26483154296875,285.03125,1.0,0.4211990535259247,1.0,1.0,0.7999907732009888,1.0,-2.093658208847046,0.9654697179794312,1.1281883716583252,0.4856022596359253,0.9930134415626526,0.9930134415626526,0.0,102.3764190673828,112.0,55486.1640625,0.0,886.0114135742188,1.0,280.0430908203125,283.5699768066406,300.3672790527344,303.9351806640625,293.1499938964844,293.1499938964844,279.75,32357.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542963027954102,1.0,0.0,0.0,3.763672113418579,3.7636966705322266,9.451850928599016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.4345703125,0.0,1635.2474365234375,1895.4371337890625,0.0,2062.734375,0.9281064867973328,1.0,0.0,3.0,1.0,0.0
17668140,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.883297324180603,0.3897795677185058,0.35281702876091,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8598342537879944,0.3604145646095276,0.342931181192398,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7562185525894165,0.2421372383832931,0.1712778657674789,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7948229312896729,0.2812895178794861,0.2687793374061584,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.622815728187561,0.1331212520599365,0.6124477386474609,284.8831787109375,284.95001220703125,302.94537353515625,297.4114990234375,299.8890686035156,297.2601928710937,284.88934326171875,1.0,0.4243748188018799,1.0,1.0,0.8015490770339966,1.0,-2.098495960235596,0.9674975872039796,1.1309984922409058,0.4866460859775543,0.8705534338951111,0.8705534338951111,0.0,105.5682144165039,115.0,56167.0234375,0.0,901.8851318359376,1.0,279.7566833496094,283.4207763671875,300.43505859375,304.1224975585937,293.1499938964844,293.1499938964844,280.04998779296875,39199.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632561922073364,1.0,0.0,0.0,3.65859580039978,3.658620357513428,8.931453407967638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.5849609375,0.0,1566.746337890625,1895.4371337890625,0.0,2141.193359375,0.909660816192627,1.0,0.0,3.0,1.0,0.0
17668200,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.883297324180603,0.3897795677185058,0.35281702876091,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8598342537879944,0.3604145646095276,0.342931181192398,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7562185525894165,0.2421372383832931,0.1712778657674789,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7948229312896729,0.2812895178794861,0.2687793374061584,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.622815728187561,0.1331212520599365,0.6124477386474609,284.8831787109375,284.95001220703125,302.94537353515625,297.4114990234375,299.8890686035156,297.2601928710937,284.88934326171875,1.0,0.4243748188018799,1.0,1.0,0.8015490770339966,1.0,-2.098495960235596,0.9674975872039796,1.1309984922409058,0.4866460859775543,0.8705534338951111,0.8705534338951111,0.0,105.5682144165039,115.0,56167.0234375,0.0,901.8851318359376,1.0,279.7566833496094,283.4207763671875,300.43505859375,304.1224975585937,293.1499938964844,293.1499938964844,280.04998779296875,39199.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632561922073364,1.0,0.0,0.0,3.65859580039978,3.658620357513428,8.931453407967638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.5849609375,0.0,1566.746337890625,1895.4371337890625,0.0,2141.193359375,0.909660816192627,1.0,0.0,3.0,1.0,0.0
17668260,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8772152066230774,0.3891890347003937,0.3520165681838989,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8568853139877319,0.3633303940296173,0.3455356955528259,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7529194355010986,0.2433625012636184,0.1720591336488723,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7910765409469604,0.282612144947052,0.2699286043643951,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6195735335350037,0.1333489269018173,0.6134625673294067,285.03668212890625,284.95001220703125,302.995361328125,297.4330749511719,299.9137268066406,297.2635803222656,285.0335998535156,1.0,0.4274861812591553,1.0,1.0,0.8031121492385864,1.0,-2.1041948795318604,0.9699770212173462,1.1342179775238037,0.4878223538398742,1.0,1.0,0.0,108.5435791015625,118.0,55887.8671875,0.0,917.866455078125,1.0,280.0433654785156,283.56219482421875,300.41436767578125,304.0101623535156,293.1499938964844,293.1499938964844,279.75,32543.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554580569267273,1.0,0.0,0.0,3.79918384552002,3.799208879470825,9.631056627767975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.6142578125,0.0,1678.6435546875,1895.4371337890625,0.0,2072.854248046875,0.9362779259681702,1.0,0.0,3.0,1.0,0.0
17668320,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8772152066230774,0.3891890347003937,0.3520165681838989,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8568853139877319,0.3633303940296173,0.3455356955528259,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7529194355010986,0.2433625012636184,0.1720591336488723,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.7910765409469604,0.282612144947052,0.2699286043643951,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.6195735335350037,0.1333489269018173,0.6134625673294067,285.03668212890625,284.95001220703125,302.995361328125,297.4330749511719,299.9137268066406,297.2635803222656,285.0335998535156,1.0,0.4274861812591553,1.0,1.0,0.8031121492385864,1.0,-2.1041948795318604,0.9699770212173462,1.1342179775238037,0.4878223538398742,1.0,1.0,0.0,108.5435791015625,118.0,55887.8671875,0.0,917.866455078125,1.0,280.0433654785156,283.56219482421875,300.41436767578125,304.0101623535156,293.1499938964844,293.1499938964844,279.75,32543.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554580569267273,1.0,0.0,0.0,3.79918384552002,3.799208879470825,9.631056627767975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.6142578125,0.0,1678.6435546875,1895.4371337890625,0.0,2072.854248046875,0.9362779259681702,1.0,0.0,3.0,1.0,0.0
17668380,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8707870244979858,0.3873969614505768,0.35090371966362,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8536404967308044,0.3654904067516327,0.3479546308517456,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7494049072265625,0.2440108656883239,0.1727576106786728,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7870869636535645,0.2833688259124756,0.270975261926651,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6161542534828186,0.1333269476890564,0.6144700646400452,284.87957763671875,284.95001220703125,303.04119873046875,297.4508972167969,299.9317932128906,297.2586975097656,284.88543701171875,1.0,0.4305981993675232,1.0,1.0,0.804675281047821,1.0,-2.109074831008911,0.9720336198806764,1.1370412111282349,0.488875150680542,0.8779149651527405,0.8779149651527405,0.0,111.7013168334961,121.0,56583.38671875,0.0,933.8026123046876,1.0,279.7562561035156,283.4061279296875,300.47528076171875,304.1916809082031,293.1499938964844,293.1499938964844,280.04998779296875,39128.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645244002342224,1.0,0.0,0.0,3.700133800506592,3.7001588344573975,9.135412710747914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.232421875,0.0,1613.3914794921875,1895.4371337890625,0.0,2152.372314453125,0.9187238216400146,1.0,0.0,3.0,1.0,0.0
17668440,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8707870244979858,0.3873969614505768,0.35090371966362,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8536404967308044,0.3654904067516327,0.3479546308517456,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7494049072265625,0.2440108656883239,0.1727576106786728,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.7870869636535645,0.2833688259124756,0.270975261926651,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6161542534828186,0.1333269476890564,0.6144700646400452,284.87957763671875,284.95001220703125,303.04119873046875,297.4508972167969,299.9317932128906,297.2586975097656,284.88543701171875,1.0,0.4305981993675232,1.0,1.0,0.804675281047821,1.0,-2.109074831008911,0.9720336198806764,1.1370412111282349,0.488875150680542,0.8779149651527405,0.8779149651527405,0.0,111.7013168334961,121.0,56583.38671875,0.0,933.8026123046876,1.0,279.7562561035156,283.4061279296875,300.47528076171875,304.1916809082031,293.1499938964844,293.1499938964844,280.04998779296875,39128.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645244002342224,1.0,0.0,0.0,3.700133800506592,3.7001588344573975,9.135412710747914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.232421875,0.0,1613.3914794921875,1895.4371337890625,0.0,2152.372314453125,0.9187238216400146,1.0,0.0,3.0,1.0,0.0
17668500,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8675184845924377,0.3869697451591491,0.3502612113952636,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8519233465194702,0.3668156564235687,0.349060982465744,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7475572824478149,0.2445257604122162,0.1730421483516693,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7849883437156677,0.2839298844337463,0.2714064717292785,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6142843961715698,0.1333812773227691,0.6146515607833862,285.031494140625,284.95001220703125,303.0624389648437,297.45831298828125,299.9414978027344,297.25885009765625,285.041259765625,1.0,0.4320881366729736,1.0,1.0,0.805456817150116,1.0,-2.110706329345703,0.9726816415786744,1.1380246877670288,0.4891253709793091,0.979125201702118,0.979125201702118,0.0,113.31199645996094,121.0,55989.37890625,0.0,941.1431274414062,1.0,280.0032958984375,283.5687255859375,300.4267272949219,303.9885559082031,293.1499938964844,293.1499938964844,280.04998779296875,34214.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758265495300293,1.0,0.0,0.0,3.7439138889312735,3.743938446044922,9.352871757073444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.2939453125,0.0,1626.4788818359375,1895.4371337890625,0.0,2097.376708984375,0.9272046685218812,1.0,0.0,3.0,1.0,0.0
17668560,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8652870059013367,0.3868420422077179,0.350128024816513,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8510357737541199,0.3683524131774902,0.350500226020813,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.746479868888855,0.2452254742383957,0.1735271662473678,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7837103605270386,0.2846785187721252,0.2721067667007446,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.6130276918411255,0.1335524767637252,0.6154660582542419,285.0386962890625,284.95001220703125,303.0824890136719,297.46466064453125,299.9522705078125,297.26177978515625,285.0366516113281,1.0,0.433649331331253,1.0,1.0,0.8062589764595032,1.0,-2.114674568176269,0.974470555782318,1.1402040719985962,0.4900146424770355,1.0,1.0,0.0,114.66532135009766,124.0,56218.7890625,0.0,949.8050537109376,1.0,280.0433654785156,283.5564880371094,300.44677734375,304.0667724609375,293.1499938964844,293.1499938964844,279.75,32963.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568868398666382,1.0,0.0,0.0,3.826397657394409,3.826422929763794,9.769526059244529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.4765625,0.0,1714.60302734375,1895.4371337890625,0.0,2085.322509765625,0.9427071809768676,1.0,0.0,3.0,1.0,0.0
17668620,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8594869375228882,0.3851089179515838,0.3490654230117798,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8481553792953491,0.3704588413238525,0.3528711795806885,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7433561086654663,0.2458687722682953,0.1742226332426071,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7801175117492676,0.2854292690753937,0.2731480896472931,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6096846461296082,0.1335347294807434,0.6164878606796265,284.8808288574219,284.95001220703125,303.118896484375,297.4740295410156,299.9658508300781,297.25665283203125,284.8857116699219,1.0,0.436710923910141,1.0,1.0,0.807863175868988,1.0,-2.1195645332336426,0.9765341281890868,1.143030285835266,0.4910551905632019,0.8859094977378845,0.8859094977378845,0.0,117.80812072753906,112.0,56935.203125,0.0,965.8412475585938,1.0,279.7568359375,283.3963928222656,300.4983825683594,304.2395324707031,293.1499938964844,293.1499938964844,280.04998779296875,38979.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659611105918884,1.0,0.0,0.0,3.7345266342163086,3.734551906585693,9.306028800892818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.3076171875,0.0,1652.06787109375,1895.4371337890625,0.0,2165.05810546875,0.92625230550766,1.0,0.0,3.0,1.0,0.0
17668680,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8594869375228882,0.3851089179515838,0.3490654230117798,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8481553792953491,0.3704588413238525,0.3528711795806885,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7433561086654663,0.2458687722682953,0.1742226332426071,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7801175117492676,0.2854292690753937,0.2731480896472931,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6096846461296082,0.1335347294807434,0.6164878606796265,284.8808288574219,284.95001220703125,303.118896484375,297.4740295410156,299.9658508300781,297.25665283203125,284.8857116699219,1.0,0.436710923910141,1.0,1.0,0.807863175868988,1.0,-2.1195645332336426,0.9765341281890868,1.143030285835266,0.4910551905632019,0.8859094977378845,0.8859094977378845,0.0,117.80812072753906,112.0,56935.203125,0.0,965.8412475585938,1.0,279.7568359375,283.3963928222656,300.4983825683594,304.2395324707031,293.1499938964844,293.1499938964844,280.04998779296875,38979.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659611105918884,1.0,0.0,0.0,3.7345266342163086,3.734551906585693,9.306028800892818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.3076171875,0.0,1652.06787109375,1895.4371337890625,0.0,2165.05810546875,0.92625230550766,1.0,0.0,3.0,1.0,0.0
17668740,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8628171682357788,0.3846073150634765,0.3481317162513733,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8538819551467896,0.3732749223709106,0.3551554381847381,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7475764155387878,0.2470910102128982,0.1748350858688354,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.784857451915741,0.2867393493652344,0.2740629613399505,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6127786040306091,0.133773997426033,0.6165165305137634,285.0403747558594,284.95001220703125,303.1499938964844,297.4786682128906,299.9813842773437,297.2596740722656,285.0386657714844,1.0,0.4348046481609344,1.0,1.0,0.8094674348831177,1.0,-2.123051881790161,0.9779369235038756,1.1451150178909302,0.4916281700134277,1.0,1.0,0.0,115.3880615234375,100.0,56445.1171875,0.0,960.468017578125,1.0,280.04351806640625,283.55108642578125,300.4613342285156,304.1003723144531,293.1499938964844,293.1499938964844,279.75,33339.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585079073905945,1.0,0.0,0.0,3.847457647323608,3.847483158111572,9.87736143542861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.95703125,0.0,1743.166259765625,1895.4371337890625,0.0,2099.498046875,0.9476295113563538,1.0,0.0,3.0,1.0,0.0
17668800,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8628171682357788,0.3846073150634765,0.3481317162513733,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8538819551467896,0.3732749223709106,0.3551554381847381,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7475764155387878,0.2470910102128982,0.1748350858688354,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.784857451915741,0.2867393493652344,0.2740629613399505,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6127786040306091,0.133773997426033,0.6165165305137634,285.0403747558594,284.95001220703125,303.1499938964844,297.4786682128906,299.9813842773437,297.2596740722656,285.0386657714844,1.0,0.4348046481609344,1.0,1.0,0.8094674348831177,1.0,-2.123051881790161,0.9779369235038756,1.1451150178909302,0.4916281700134277,1.0,1.0,0.0,115.3880615234375,100.0,56445.1171875,0.0,960.468017578125,1.0,280.04351806640625,283.55108642578125,300.4613342285156,304.1003723144531,293.1499938964844,293.1499938964844,279.75,33339.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585079073905945,1.0,0.0,0.0,3.847457647323608,3.847483158111572,9.87736143542861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.95703125,0.0,1743.166259765625,1895.4371337890625,0.0,2099.498046875,0.9476295113563538,1.0,0.0,3.0,1.0,0.0
17668860,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8673137426376343,0.3809385895729065,0.3454537391662597,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8608008027076721,0.3731615841388702,0.3556163907051086,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7522494792938232,0.2455823719501495,0.1741579174995422,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.790319561958313,0.285284161567688,0.2732128202915191,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6147635579109192,0.1313755512237548,0.6080488562583923,284.8619689941406,284.95001220703125,303.17742919921875,297.4800109863281,299.9784851074219,297.2348937988281,284.8661193847656,1.0,0.4293783903121948,1.0,1.0,0.8111104369163513,1.0,-2.108405113220215,0.9703919291496276,1.1380131244659424,0.4874981045722961,0.872968316078186,0.872968316078186,0.0,111.07220458984376,88.0,56655.16015625,0.0,930.8990478515624,1.0,279.7568664550781,283.37847900390625,300.5003662109375,304.2391052246094,293.1499938964844,293.1499938964844,280.04998779296875,39947.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669196724891663,1.0,0.0,0.0,3.734253644943237,3.73427939414978,9.304669106313668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.51953125,0.0,1659.155029296875,1895.4371337890625,0.0,2173.5341796875,0.9264291524887084,1.0,0.0,3.0,1.0,0.0
17668920,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8673137426376343,0.3809385895729065,0.3454537391662597,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8608008027076721,0.3731615841388702,0.3556163907051086,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7522494792938232,0.2455823719501495,0.1741579174995422,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.790319561958313,0.285284161567688,0.2732128202915191,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.6147635579109192,0.1313755512237548,0.6080488562583923,284.8619689941406,284.95001220703125,303.17742919921875,297.4800109863281,299.9784851074219,297.2348937988281,284.8661193847656,1.0,0.4293783903121948,1.0,1.0,0.8111104369163513,1.0,-2.108405113220215,0.9703919291496276,1.1380131244659424,0.4874981045722961,0.872968316078186,0.872968316078186,0.0,111.07220458984376,88.0,56655.16015625,0.0,930.8990478515624,1.0,279.7568664550781,283.37847900390625,300.5003662109375,304.2391052246094,293.1499938964844,293.1499938964844,280.04998779296875,39947.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669196724891663,1.0,0.0,0.0,3.734253644943237,3.73427939414978,9.304669106313668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.51953125,0.0,1659.155029296875,1895.4371337890625,0.0,2173.5341796875,0.9264291524887084,1.0,0.0,3.0,1.0,0.0
17668980,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8787103295326233,0.3794829249382019,0.3433271646499634,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8743665218353271,0.3746430575847626,0.3562915027141571,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.762642502784729,0.2455876618623733,0.1736534684896469,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8018924593925476,0.2852710485458374,0.2725240886211395,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6208562850952148,0.1299990266561508,0.5991805195808411,285.0090026855469,284.95001220703125,303.20318603515625,297.47979736328125,299.9855041503906,297.2294006347656,285.0054016113281,1.0,0.4215984642505646,1.0,1.0,0.8127534985542297,1.0,-2.0945677757263184,0.963327944278717,1.131239891052246,0.4833026230335235,0.9864931106567384,0.9864931106567384,0.0,103.64045715332033,76.0,55729.23828125,0.0,891.3511962890625,1.0,280.0436706542969,283.52764892578125,300.4517517089844,304.0548095703125,293.1499938964844,293.1499938964844,279.75,33626.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571939826011658,1.0,0.0,0.0,3.826129913330078,3.826155424118042,9.768159543455113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.4453125,0.0,1719.473876953125,1895.4371337890625,0.0,2088.006103515625,0.9430149793624878,1.0,0.0,3.0,1.0,0.0
17669040,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8787103295326233,0.3794829249382019,0.3433271646499634,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8743665218353271,0.3746430575847626,0.3562915027141571,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.762642502784729,0.2455876618623733,0.1736534684896469,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8018924593925476,0.2852710485458374,0.2725240886211395,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6208562850952148,0.1299990266561508,0.5991805195808411,285.0090026855469,284.95001220703125,303.20318603515625,297.47979736328125,299.9855041503906,297.2294006347656,285.0054016113281,1.0,0.4215984642505646,1.0,1.0,0.8127534985542297,1.0,-2.0945677757263184,0.963327944278717,1.131239891052246,0.4833026230335235,0.9864931106567384,0.9864931106567384,0.0,103.64045715332033,76.0,55729.23828125,0.0,891.3511962890625,1.0,280.0436706542969,283.52764892578125,300.4517517089844,304.0548095703125,293.1499938964844,293.1499938964844,279.75,33626.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571939826011658,1.0,0.0,0.0,3.826129913330078,3.826155424118042,9.768159543455113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.4453125,0.0,1719.473876953125,1895.4371337890625,0.0,2088.006103515625,0.9430149793624878,1.0,0.0,3.0,1.0,0.0
17669100,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8873509764671326,0.3785344064235687,0.3425580263137817,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8841215372085571,0.3753241896629333,0.3569049537181854,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.7705038189888,0.2456239759922027,0.1736191809177398,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.8102596402168274,0.2852968573570251,0.2724673748016357,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.625902533531189,0.1294796019792556,0.5960215926170349,284.8529052734375,284.95001220703125,303.2154541015625,297.4791564941406,299.98876953125,297.2265014648437,284.8408508300781,1.0,0.4172726571559906,1.0,1.0,0.813575029373169,1.0,-2.0904791355133057,0.9611700177192688,1.1293091773986816,0.4820329248905182,0.8792779445648193,0.8792779445648193,0.0,99.02812957763672,76.0,56357.12109375,0.0,871.1539306640625,1.0,279.79376220703125,283.3524475097656,300.5066223144531,304.26422119140625,293.1499938964844,293.1499938964844,279.75,37648.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630116939544678,1.0,0.0,0.0,3.7950170040130615,3.795042753219605,9.60994157139794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.1025390625,0.0,1713.3951416015625,1895.4371337890625,0.0,2139.04052734375,0.936499297618866,1.0,0.0,3.0,1.0,0.0
17669160,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8965655565261841,0.3773906230926513,0.3413721323013305,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8946478366851807,0.3758717477321625,0.3572477698326111,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7790559530258179,0.245576724410057,0.1734507381916046,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8187950849533081,0.2852316498756408,0.2722266316413879,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.6314255595207214,0.1289655268192291,0.5927558541297913,284.8676147460937,284.95001220703125,303.2273254394531,297.4781494140625,299.99090576171875,297.2215881347656,284.8750915527344,1.0,0.4126484394073486,1.0,1.0,0.8140841722488403,1.0,-2.0850536823272705,0.9584161043167114,1.1266376972198486,0.4804517328739166,0.8548325300216675,0.8548325300216675,0.0,94.29905700683594,64.0,55808.93359375,0.0,849.4122314453125,1.0,279.7565612792969,283.4017944335937,300.4894104003906,304.1695251464844,293.1499938964844,293.1499938964844,280.04998779296875,40960.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636120319366455,1.0,0.0,0.0,3.65244722366333,3.6524720191955566,8.901458272703167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.099609375,0.0,1573.034912109375,1895.4371337890625,0.0,2144.328125,0.9096621870994568,1.0,0.0,3.0,1.0,0.0
17669220,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9241693615913392,0.3767837285995483,0.3400332927703857,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9247462153434752,0.3781157433986664,0.3586458563804626,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8027403354644775,0.2464676946401596,0.1735672056674957,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8413823246955872,0.2860706150531769,0.272337257862091,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.647560179233551,0.1285682171583175,0.5881218910217285,285.01708984375,284.95001220703125,303.25006103515625,297.4751892089844,300.0025939941406,297.2255249023437,285.0135192871094,1.0,0.402999073266983,1.0,1.0,0.8151025176048279,1.0,-2.0798254013061523,0.9556919932365416,1.1241333484649658,0.478740245103836,0.975899338722229,0.975899338722229,0.0,83.64347839355469,52.0,55191.05078125,0.0,806.9647827148438,1.0,280.0432434082031,283.54254150390625,300.4471740722656,304.0110778808594,293.1499938964844,293.1499938964844,279.75,33246.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538960576057434,1.0,0.0,0.0,3.77275824546814,3.772783041000366,9.49754280554771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.0234375,0.0,1652.78173828125,1895.4371337890625,0.0,2059.251220703125,0.930708944797516,1.0,0.0,3.0,1.0,0.0
17669280,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9241693615913392,0.3767837285995483,0.3400332927703857,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9247462153434752,0.3781157433986664,0.3586458563804626,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8027403354644775,0.2464676946401596,0.1735672056674957,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8413823246955872,0.2860706150531769,0.272337257862091,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.647560179233551,0.1285682171583175,0.5881218910217285,285.01708984375,284.95001220703125,303.25006103515625,297.4751892089844,300.0025939941406,297.2255249023437,285.0135192871094,1.0,0.402999073266983,1.0,1.0,0.8151025176048279,1.0,-2.0798254013061523,0.9556919932365416,1.1241333484649658,0.478740245103836,0.975899338722229,0.975899338722229,0.0,83.64347839355469,52.0,55191.05078125,0.0,806.9647827148438,1.0,280.0432434082031,283.54254150390625,300.4471740722656,304.0110778808594,293.1499938964844,293.1499938964844,279.75,33246.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538960576057434,1.0,0.0,0.0,3.77275824546814,3.772783041000366,9.49754280554771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.0234375,0.0,1652.78173828125,1895.4371337890625,0.0,2059.251220703125,0.930708944797516,1.0,0.0,3.0,1.0,0.0
17669340,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9612360000610352,0.3751786351203918,0.3384931981563568,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9644245505332948,0.3796639740467071,0.3599104583263397,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8316219449043274,0.2469774037599563,0.1737198531627655,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.872148334980011,0.2865324914455414,0.2725005149841308,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6707514524459839,0.1281680315732956,0.5845295190811157,284.879638671875,284.95001220703125,303.2714538574219,297.4710388183594,300.00927734375,297.2213439941406,284.8864440917969,1.0,0.3929567039012909,1.0,1.0,0.8161208629608154,1.0,-2.0755631923675537,0.9534174799919128,1.1221458911895752,0.4773924946784973,0.8536179065704346,0.8536179065704346,0.0,72.6324462890625,55.0,55431.79296875,0.0,764.296142578125,1.0,279.7568359375,283.4166564941406,300.4863586425781,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,40384.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612733840942383,1.0,0.0,0.0,3.6147186756134033,3.614742994308472,8.718510571270599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.7236328125,0.0,1526.7574462890625,1895.4371337890625,0.0,2123.7509765625,0.901004195213318,1.0,0.0,3.0,1.0,0.0
17669400,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9612360000610352,0.3751786351203918,0.3384931981563568,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9644245505332948,0.3796639740467071,0.3599104583263397,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8316219449043274,0.2469774037599563,0.1737198531627655,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.872148334980011,0.2865324914455414,0.2725005149841308,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6707514524459839,0.1281680315732956,0.5845295190811157,284.879638671875,284.95001220703125,303.2714538574219,297.4710388183594,300.00927734375,297.2213439941406,284.8864440917969,1.0,0.3929567039012909,1.0,1.0,0.8161208629608154,1.0,-2.0755631923675537,0.9534174799919128,1.1221458911895752,0.4773924946784973,0.8536179065704346,0.8536179065704346,0.0,72.6324462890625,55.0,55431.79296875,0.0,764.296142578125,1.0,279.7568359375,283.4166564941406,300.4863586425781,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,40384.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612733840942383,1.0,0.0,0.0,3.6147186756134033,3.614742994308472,8.718510571270599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.7236328125,0.0,1526.7574462890625,1895.4371337890625,0.0,2123.7509765625,0.901004195213318,1.0,0.0,3.0,1.0,0.0
17669460,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9847075939178468,0.3748529553413391,0.3376045823097229,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9893369078636168,0.3820103406906128,0.3616056144237518,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8534915447235107,0.248184785246849,0.1742093712091446,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8966671824455261,0.2876711189746856,0.2730995118618011,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6890438199043274,0.1281595230102539,0.5826560258865356,285.0236511230469,284.95001220703125,303.2916564941406,297.4657897949219,300.0208740234375,297.2265319824219,285.02001953125,1.0,0.3876944780349731,1.0,1.0,0.8172906041145325,1.0,-2.0755815505981445,0.9532406330108644,1.1223409175872805,0.4770696461200714,0.9761254787445068,0.9761254787445068,0.0,66.10652160644531,58.0,54967.64453125,0.0,741.24560546875,1.0,280.04302978515625,283.5498046875,300.4420166015625,303.9901428222656,293.1499938964844,293.1499938964844,279.75,32855.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524592876434326,1.0,0.0,0.0,3.7497754096984863,3.749799966812134,9.382180792272266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.62109375,0.0,1622.8643798828125,1895.4371337890625,0.0,2046.76513671875,0.925273895263672,1.0,0.0,3.0,1.0,0.0
17669520,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9847075939178468,0.3748529553413391,0.3376045823097229,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9893369078636168,0.3820103406906128,0.3616056144237518,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8534915447235107,0.248184785246849,0.1742093712091446,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8966671824455261,0.2876711189746856,0.2730995118618011,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6890438199043274,0.1281595230102539,0.5826560258865356,285.0236511230469,284.95001220703125,303.2916564941406,297.4657897949219,300.0208740234375,297.2265319824219,285.02001953125,1.0,0.3876944780349731,1.0,1.0,0.8172906041145325,1.0,-2.0755815505981445,0.9532406330108644,1.1223409175872805,0.4770696461200714,0.9761254787445068,0.9761254787445068,0.0,66.10652160644531,58.0,54967.64453125,0.0,741.24560546875,1.0,280.04302978515625,283.5498046875,300.4420166015625,303.9901428222656,293.1499938964844,293.1499938964844,279.75,32855.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524592876434326,1.0,0.0,0.0,3.7497754096984863,3.749799966812134,9.382180792272266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9560.62109375,0.0,1622.8643798828125,1895.4371337890625,0.0,2046.76513671875,0.925273895263672,1.0,0.0,3.0,1.0,0.0
17669580,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9941904544830322,0.373367428779602,0.3365086913108825,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.3835910856723785,0.3624135553836822,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.865351676940918,0.2488318830728531,0.1747225075960159,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9097596406936646,0.2882498204708099,0.2737327516078949,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6982551217079163,0.1279593557119369,0.5816688537597656,284.88299560546875,284.95001220703125,303.310791015625,297.45953369140625,300.0267333984375,297.2223205566406,284.889404296875,1.0,0.3852953016757965,1.0,1.0,0.8184603452682495,1.0,-2.075453281402588,0.952958047389984,1.122495174407959,0.4768441021442413,0.8556007742881775,0.8556007742881775,0.0,63.24715423583984,61.0,55344.046875,0.0,731.0205078125,1.0,279.7569274902344,283.4175109863281,300.4792785644531,304.1266784667969,293.1499938964844,293.1499938964844,280.04998779296875,39972.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607130408287048,1.0,0.0,0.0,3.6086697578430176,3.608694076538086,8.689355581736891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.44921875,0.0,1517.05859375,1895.4371337890625,0.0,2118.829833984375,0.8992959260940552,1.0,0.0,3.0,1.0,0.0
17669640,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9941904544830322,0.373367428779602,0.3365086913108825,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.3835910856723785,0.3624135553836822,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.865351676940918,0.2488318830728531,0.1747225075960159,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9097596406936646,0.2882498204708099,0.2737327516078949,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6982551217079163,0.1279593557119369,0.5816688537597656,284.88299560546875,284.95001220703125,303.310791015625,297.45953369140625,300.0267333984375,297.2223205566406,284.889404296875,1.0,0.3852953016757965,1.0,1.0,0.8184603452682495,1.0,-2.075453281402588,0.952958047389984,1.122495174407959,0.4768441021442413,0.8556007742881775,0.8556007742881775,0.0,63.24715423583984,61.0,55344.046875,0.0,731.0205078125,1.0,279.7569274902344,283.4175109863281,300.4792785644531,304.1266784667969,293.1499938964844,293.1499938964844,280.04998779296875,39972.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7607130408287048,1.0,0.0,0.0,3.6086697578430176,3.608694076538086,8.689355581736891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.44921875,0.0,1517.05859375,1895.4371337890625,0.0,2118.829833984375,0.8992959260940552,1.0,0.0,3.0,1.0,0.0
17669700,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9949973225593568,0.3730846643447876,0.3359515070915222,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9990000128746032,0.3848211765289306,0.3611956834793091,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8671691417694092,0.2493675947189331,0.1749683320522308,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9117723107337952,0.2887367308139801,0.2740238308906555,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6992496252059937,0.1279349774122238,0.581161379814148,285.0253601074219,284.95001220703125,303.3199768066406,297.4560852050781,300.0316162109375,297.22430419921875,285.0340270996094,1.0,0.3847153484821319,1.0,1.0,0.8190452456474304,1.0,-2.0733354091644287,0.9518265724182128,1.1215089559555054,0.4761242866516113,0.950326919555664,0.950326919555664,0.0,62.84700393676758,61.0,54701.83203125,0.0,727.8330688476562,1.0,280.001220703125,283.5690612792969,300.420654296875,303.9110717773437,293.1499938964844,293.1499938964844,280.04998779296875,34366.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541115283966064,1.0,0.0,0.0,3.656475067138672,3.656498908996582,8.921102789827273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.3486328125,0.0,1528.141845703125,1895.4371337890625,0.0,2061.126220703125,0.9078303575515748,1.0,0.0,3.0,1.0,0.0
17669760,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9957340359687804,0.3730311691761017,0.3358544707298279,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9990000128746032,0.3864075243473053,0.3600260019302368,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8688538074493408,0.2500558793544769,0.1754126697778701,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9135861992836,0.2893763184547424,0.2745784819126129,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7001157999038696,0.1280068755149841,0.5812939405441284,285.0214233398437,284.95001220703125,303.3289794921875,297.45245361328125,300.0385131835937,297.22998046875,285.0176696777344,1.0,0.3845373690128326,1.0,1.0,0.8196983933448792,1.0,-2.073169469833374,0.9516399502754213,1.1215295791625977,0.475917249917984,0.974629044532776,0.974629044532776,0.0,62.61376953125,64.0,54837.08203125,0.0,726.8712158203125,1.0,280.0429382324219,283.5462646484375,300.4308166503906,303.97296142578125,293.1499938964844,293.1499938964844,279.75,32816.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7523757815361023,1.0,0.0,0.0,3.7445263862609854,3.744550704956055,9.35593220674491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.12890625,0.0,1616.46337890625,1895.4371337890625,0.0,2046.040283203125,0.924136757850647,1.0,0.0,3.0,1.0,0.0
17669820,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9940506219863892,0.3715618550777435,0.3348738253116607,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.3886891603469848,0.3614092469215393,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.868740975856781,0.2507124841213226,0.1760183721780777,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9131741523742676,0.2899274528026581,0.2753041386604309,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6990397572517395,0.1278313100337982,0.5810009837150574,284.88397216796875,284.95001220703125,303.34637451171875,297.4446105957031,300.0460510253906,297.2301940917969,284.8910217285156,1.0,0.3851085901260376,1.0,1.0,0.8210047483444214,1.0,-2.074899673461914,0.952264666557312,1.122635006904602,0.4761033058166504,0.8548699021339417,0.8548699021339417,0.0,62.924163818359375,67.0,55226.8671875,0.0,729.4213256835938,1.0,279.7569885253906,283.4178466796875,300.4643249511719,304.10302734375,293.1499938964844,293.1499938964844,280.04998779296875,39986.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605852484703064,1.0,0.0,0.0,3.6003518104553223,3.60037612915039,8.649344067634956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.443359375,0.0,1508.052490234375,1895.4371337890625,0.0,2117.708251953125,0.8975504040718079,1.0,0.0,3.0,1.0,0.0
17669880,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9940506219863892,0.3715618550777435,0.3348738253116607,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9990000128746032,0.3886891603469848,0.3614092469215393,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.868740975856781,0.2507124841213226,0.1760183721780777,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9131741523742676,0.2899274528026581,0.2753041386604309,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6990397572517395,0.1278313100337982,0.5810009837150574,284.88397216796875,284.95001220703125,303.34637451171875,297.4446105957031,300.0460510253906,297.2301940917969,284.8910217285156,1.0,0.3851085901260376,1.0,1.0,0.8210047483444214,1.0,-2.074899673461914,0.952264666557312,1.122635006904602,0.4761033058166504,0.8548699021339417,0.8548699021339417,0.0,62.924163818359375,67.0,55226.8671875,0.0,729.4213256835938,1.0,279.7569885253906,283.4178466796875,300.4643249511719,304.10302734375,293.1499938964844,293.1499938964844,280.04998779296875,39986.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605852484703064,1.0,0.0,0.0,3.6003518104553223,3.60037612915039,8.649344067634956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.443359375,0.0,1508.052490234375,1895.4371337890625,0.0,2117.708251953125,0.8975504040718079,1.0,0.0,3.0,1.0,0.0
