time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9910755157470704,0.3713184893131256,0.3343367576599121,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.3911557495594024,0.3650437593460083,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.867095947265625,0.2520045936107635,0.1767840385437011,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9108800292015076,0.2910776138305664,0.2762113809585571,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.6965746283531189,0.1279181391000747,0.5810338258743286,285.0293273925781,284.95001220703125,303.3630676269531,297.43609619140625,300.0563049316406,297.2351379394531,285.0257263183594,1.0,0.3866856396198272,1.0,1.0,0.8223111033439636,1.0,-2.0806639194488525,0.9548733234405518,1.1257905960083008,0.4773477613925934,0.9815961122512816,0.9815961122512816,0.0,63.77913665771485,70.0,54911.20703125,0.0,737.3126831054688,1.0,280.04296875,283.54901123046875,300.4165344238281,303.9597473144531,293.1499938964844,293.1499938964844,279.75,32562.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526084184646606,1.0,0.0,0.0,3.746854066848755,3.7468783855438232,9.367567486151528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.365234375,0.0,1617.2152099609375,1895.4371337890625,0.0,2048.059814453125,0.9244277477264404,1.0,0.0,3.0,1.0,0.0
17670000,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9910755157470704,0.3713184893131256,0.3343367576599121,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.9990000128746032,0.3911557495594024,0.3650437593460083,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.867095947265625,0.2520045936107635,0.1767840385437011,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9108800292015076,0.2910776138305664,0.2762113809585571,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.6965746283531189,0.1279181391000747,0.5810338258743286,285.0293273925781,284.95001220703125,303.3630676269531,297.43609619140625,300.0563049316406,297.2351379394531,285.0257263183594,1.0,0.3866856396198272,1.0,1.0,0.8223111033439636,1.0,-2.0806639194488525,0.9548733234405518,1.1257905960083008,0.4773477613925934,0.9815961122512816,0.9815961122512816,0.0,63.77913665771485,70.0,54911.20703125,0.0,737.3126831054688,1.0,280.04296875,283.54901123046875,300.4165344238281,303.9597473144531,293.1499938964844,293.1499938964844,279.75,32562.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526084184646606,1.0,0.0,0.0,3.746854066848755,3.7468783855438232,9.367567486151528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.365234375,0.0,1617.2152099609375,1895.4371337890625,0.0,2048.059814453125,0.9244277477264404,1.0,0.0,3.0,1.0,0.0
17670060,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9856615662574768,0.3699270188808441,0.3334770500659942,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.3923369348049164,0.3709054887294769,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8631430864334106,0.2527202665805816,0.1774666905403137,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9059951901435852,0.2916427254676819,0.2769987881183624,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6922361850738525,0.1277599036693573,0.5810478925704956,284.8865966796875,284.95001220703125,303.37921142578125,297.4270935058594,300.0594787597656,297.2274169921875,284.8932800292969,1.0,0.3890419006347656,1.0,1.0,0.823735237121582,1.0,-2.08845591545105,0.9584388136863708,1.1300171613693235,0.4791879951953888,0.8630659580230713,0.8630659580230713,0.0,65.26051330566406,73.0,55502.6015625,0.0,749.2000122070312,1.0,279.7568664550781,283.41094970703125,300.4513854980469,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39480.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617385387420654,1.0,0.0,0.0,3.625104427337648,3.625128984451294,8.768682846493903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.484375,0.0,1531.5135498046875,1895.4371337890625,0.0,2127.838623046875,0.9026033282279968,1.0,0.0,3.0,1.0,0.0
17670120,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9856615662574768,0.3699270188808441,0.3334770500659942,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9990000128746032,0.3923369348049164,0.3709054887294769,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8631430864334106,0.2527202665805816,0.1774666905403137,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9059951901435852,0.2916427254676819,0.2769987881183624,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.6922361850738525,0.1277599036693573,0.5810478925704956,284.8865966796875,284.95001220703125,303.37921142578125,297.4270935058594,300.0594787597656,297.2274169921875,284.8932800292969,1.0,0.3890419006347656,1.0,1.0,0.823735237121582,1.0,-2.08845591545105,0.9584388136863708,1.1300171613693235,0.4791879951953888,0.8630659580230713,0.8630659580230713,0.0,65.26051330566406,73.0,55502.6015625,0.0,749.2000122070312,1.0,279.7568664550781,283.41094970703125,300.4513854980469,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39480.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617385387420654,1.0,0.0,0.0,3.625104427337648,3.625128984451294,8.768682846493903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.484375,0.0,1531.5135498046875,1895.4371337890625,0.0,2127.838623046875,0.9026033282279968,1.0,0.0,3.0,1.0,0.0
17670180,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9768764972686768,0.3696982860565185,0.3330149352550506,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9939390420913696,0.3939994275569916,0.373046875,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8562231659889221,0.2540378868579864,0.1782962381839752,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8979675769805908,0.2927698194980621,0.2779475152492523,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6851894855499268,0.1278206557035446,0.5812810659408569,285.0307922363281,284.95001220703125,303.3949279785156,297.41766357421875,300.0661315917969,297.226806640625,285.0271301269531,1.0,0.3916724324226379,1.0,1.0,0.8251593708992004,1.0,-2.092907667160034,0.960378885269165,1.1325287818908691,0.4801017940044403,0.9903510808944702,0.9903510808944702,0.0,67.58927917480469,76.0,55141.26953125,0.0,761.3060913085938,1.0,280.0431823730469,283.54248046875,300.4007873535156,303.9600830078125,293.1499938964844,293.1499938964844,279.75,32552.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543678879737854,1.0,0.0,0.0,3.76989221572876,3.7699167728424072,9.483117651143402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.1416015625,0.0,1644.0501708984375,1895.4371337890625,0.0,2063.357421875,0.9296250939369202,1.0,0.0,3.0,1.0,0.0
17670240,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.9768764972686768,0.3696982860565185,0.3330149352550506,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9939390420913696,0.3939994275569916,0.373046875,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8562231659889221,0.2540378868579864,0.1782962381839752,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8979675769805908,0.2927698194980621,0.2779475152492523,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6851894855499268,0.1278206557035446,0.5812810659408569,285.0307922363281,284.95001220703125,303.3949279785156,297.41766357421875,300.0661315917969,297.226806640625,285.0271301269531,1.0,0.3916724324226379,1.0,1.0,0.8251593708992004,1.0,-2.092907667160034,0.960378885269165,1.1325287818908691,0.4801017940044403,0.9903510808944702,0.9903510808944702,0.0,67.58927917480469,76.0,55141.26953125,0.0,761.3060913085938,1.0,280.0431823730469,283.54248046875,300.4007873535156,303.9600830078125,293.1499938964844,293.1499938964844,279.75,32552.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543678879737854,1.0,0.0,0.0,3.76989221572876,3.7699167728424072,9.483117651143402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.1416015625,0.0,1644.0501708984375,1895.4371337890625,0.0,2063.357421875,0.9296250939369202,1.0,0.0,3.0,1.0,0.0
17670300,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9721751809120178,0.369150310754776,0.3328600227832794,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9906961917877196,0.3946859240531921,0.3739153146743774,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8528003692626953,0.254494160413742,0.1787673681974411,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8939735889434814,0.2931320965290069,0.2784958779811859,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6817082166671753,0.1277796626091003,0.5816507339477539,284.8738708496094,284.95001220703125,303.4026794433594,297.412841796875,300.0683288574219,297.2246398925781,284.8610534667969,1.0,0.3930880427360534,1.0,1.0,0.8258714079856873,1.0,-2.0954158306121826,0.961479425430298,1.1339364051818848,0.480668693780899,0.8898550271987915,0.8898550271987915,0.0,68.84323120117188,76.0,55983.01171875,0.0,767.9514770507812,1.0,279.7947082519531,283.3615417480469,300.4529113769531,304.1810302734375,293.1499938964844,293.1499938964844,279.75,36289.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615192532539368,1.0,0.0,0.0,3.7633137702941895,3.763338804244995,9.450050697523692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.28515625,0.0,1665.1641845703125,1895.4371337890625,0.0,2125.91162109375,0.928689420223236,1.0,0.0,3.0,1.0,0.0
17670360,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9656023979187012,0.368302971124649,0.3322190940380096,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.986058473587036,0.3951743543148041,0.3744739294052124,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8480619788169861,0.2547582387924194,0.1790319830179214,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8885279297828674,0.2932904064655304,0.2787608206272125,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6770846843719482,0.1276231557130813,0.581412136554718,284.8778686523437,284.95001220703125,303.4103698730469,297.4079284667969,300.0687866210937,297.2196350097656,284.8844909667969,1.0,0.3944527804851532,1.0,1.0,0.8266547918319702,1.0,-2.095668315887451,0.9614672064781188,1.134201169013977,0.4806106686592102,0.8635171055793762,0.8635171055793762,0.0,70.39038848876953,79.0,55628.8203125,0.0,773.6914672851562,1.0,279.7567138671875,283.3960266113281,300.432373046875,304.0984802246094,293.1499938964844,293.1499938964844,280.04998779296875,39722.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634766101837158,1.0,0.0,0.0,3.647473573684693,3.64749813079834,8.877232744453067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.6474609375,0.0,1558.190673828125,1895.4371337890625,0.0,2143.13525390625,0.9074681401252748,1.0,0.0,3.0,1.0,0.0
17670420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9551157355308532,0.3680990636348724,0.3317727744579315,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.978844940662384,0.3972621262073517,0.3762449920177459,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8412672281265259,0.2561101019382477,0.1798843592405319,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8804590702056885,0.2943975627422333,0.279690533876419,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6700282692909241,0.1276688426733017,0.5815971493721008,285.0284729003906,284.95001220703125,303.42559814453125,297.39801025390625,300.07720947265625,297.222900390625,285.02508544921875,1.0,0.3973045647144317,1.0,1.0,0.8282215595245361,1.0,-2.099616765975952,0.9631506204605104,1.136466145515442,0.4813357889652252,0.9916903972625732,0.9916903972625732,0.0,73.08206939697266,82.0,55220.10546875,0.0,786.7539672851562,1.0,280.04327392578125,283.53533935546875,300.3792724609375,303.94366455078125,293.1499938964844,293.1499938964844,279.75,32720.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556451559066772,1.0,0.0,0.0,3.7827961444854736,3.7828209400177,9.548148227622733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.42578125,0.0,1660.562255859375,1895.4371337890625,0.0,2074.48583984375,0.9326587915420532,1.0,0.0,3.0,1.0,0.0
17670480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9551157355308532,0.3680990636348724,0.3317727744579315,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.978844940662384,0.3972621262073517,0.3762449920177459,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8412672281265259,0.2561101019382477,0.1798843592405319,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8804590702056885,0.2943975627422333,0.279690533876419,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6700282692909241,0.1276688426733017,0.5815971493721008,285.0284729003906,284.95001220703125,303.42559814453125,297.39801025390625,300.07720947265625,297.222900390625,285.02508544921875,1.0,0.3973045647144317,1.0,1.0,0.8282215595245361,1.0,-2.099616765975952,0.9631506204605104,1.136466145515442,0.4813357889652252,0.9916903972625732,0.9916903972625732,0.0,73.08206939697266,82.0,55220.10546875,0.0,786.7539672851562,1.0,280.04327392578125,283.53533935546875,300.3792724609375,303.94366455078125,293.1499938964844,293.1499938964844,279.75,32720.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556451559066772,1.0,0.0,0.0,3.7827961444854736,3.7828209400177,9.548148227622733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.42578125,0.0,1660.562255859375,1895.4371337890625,0.0,2074.48583984375,0.9326587915420532,1.0,0.0,3.0,1.0,0.0
17670540,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.943332016468048,0.3667761385440826,0.3310409188270569,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9706026911735536,0.3985888063907623,0.3778728246688843,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8341556787490845,0.2568926215171814,0.1806650608778,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.872015655040741,0.2949263751506805,0.2805138826370239,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6628212332725525,0.1274811774492263,0.5817818641662598,284.8788452148437,284.95001220703125,303.4407958984375,297.3880310058594,300.0806884765625,297.21746826171875,284.8851623535156,1.0,0.4002507328987121,1.0,1.0,0.8297882676124573,1.0,-2.102845907211304,0.964458465576172,1.1383875608444214,0.481973648071289,0.866364061832428,0.866364061832428,0.0,76.04765319824219,85.0,55723.9375,0.0,800.2060546875,1.0,279.7566223144531,283.3910217285156,300.4112854003906,304.0820617675781,293.1499938964844,293.1499938964844,280.04998779296875,39677.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76454758644104,1.0,0.0,0.0,3.659058332443237,3.659083127975464,8.933712365433166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.341796875,0.0,1570.8533935546875,1895.4371337890625,0.0,2152.5771484375,0.9101518392562866,1.0,0.0,3.0,1.0,0.0
17670600,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.943332016468048,0.3667761385440826,0.3310409188270569,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9706026911735536,0.3985888063907623,0.3778728246688843,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8341556787490845,0.2568926215171814,0.1806650608778,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.872015655040741,0.2949263751506805,0.2805138826370239,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6628212332725525,0.1274811774492263,0.5817818641662598,284.8788452148437,284.95001220703125,303.4407958984375,297.3880310058594,300.0806884765625,297.21746826171875,284.8851623535156,1.0,0.4002507328987121,1.0,1.0,0.8297882676124573,1.0,-2.102845907211304,0.964458465576172,1.1383875608444214,0.481973648071289,0.866364061832428,0.866364061832428,0.0,76.04765319824219,85.0,55723.9375,0.0,800.2060546875,1.0,279.7566223144531,283.3910217285156,300.4112854003906,304.0820617675781,293.1499938964844,293.1499938964844,280.04998779296875,39677.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76454758644104,1.0,0.0,0.0,3.659058332443237,3.659083127975464,8.933712365433166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.341796875,0.0,1570.8533935546875,1895.4371337890625,0.0,2152.5771484375,0.9101518392562866,1.0,0.0,3.0,1.0,0.0
17670660,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9329413771629332,0.3666423559188843,0.3306634128093719,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9632575511932372,0.4007355272769928,0.3797180354595184,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8282883167266846,0.2583203017711639,0.1815714836120605,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8649451732635498,0.2960525453090668,0.281463623046875,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6566738486289978,0.1275436133146286,0.5820570588111877,285.0299987792969,284.95001220703125,303.4560852050781,297.3780822753906,300.08966064453125,297.2215881347656,285.0267028808594,1.0,0.4032120108604431,1.0,1.0,0.8312849998474121,1.0,-2.107163190841675,0.966336727142334,1.1408264636993408,0.4828249812126159,0.9953049421310424,0.9953049421310424,0.0,78.85452270507812,88.0,55307.01953125,0.0,814.102294921875,1.0,280.0433654785156,283.53143310546875,300.3590393066406,303.92840576171875,293.1499938964844,293.1499938964844,279.75,32746.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566825151443481,1.0,0.0,0.0,3.793032169342041,3.793056964874268,9.599891654943349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.9755859375,0.0,1672.900146484375,1895.4371337890625,0.0,2083.5380859375,0.9350008964538574,1.0,0.0,3.0,1.0,0.0
17670720,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9329413771629332,0.3666423559188843,0.3306634128093719,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9632575511932372,0.4007355272769928,0.3797180354595184,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8282883167266846,0.2583203017711639,0.1815714836120605,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8649451732635498,0.2960525453090668,0.281463623046875,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6566738486289978,0.1275436133146286,0.5820570588111877,285.0299987792969,284.95001220703125,303.4560852050781,297.3780822753906,300.08966064453125,297.2215881347656,285.0267028808594,1.0,0.4032120108604431,1.0,1.0,0.8312849998474121,1.0,-2.107163190841675,0.966336727142334,1.1408264636993408,0.4828249812126159,0.9953049421310424,0.9953049421310424,0.0,78.85452270507812,88.0,55307.01953125,0.0,814.102294921875,1.0,280.0433654785156,283.53143310546875,300.3590393066406,303.92840576171875,293.1499938964844,293.1499938964844,279.75,32746.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566825151443481,1.0,0.0,0.0,3.793032169342041,3.793056964874268,9.599891654943349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.9755859375,0.0,1672.900146484375,1895.4371337890625,0.0,2083.5380859375,0.9350008964538574,1.0,0.0,3.0,1.0,0.0
17670780,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.921871304512024,0.3653838038444519,0.3299978971481323,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9550830125808716,0.4020766317844391,0.3813747763633728,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8221109509468079,0.2591714262962341,0.1824056357145309,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8576452136039734,0.2965949177742004,0.2823072075843811,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.65049147605896,0.1273726820945739,0.5823366045951843,284.8775329589844,284.95001220703125,303.4715881347656,297.3682556152344,300.0935974121094,297.2165832519531,284.8839416503906,1.0,0.4062289893627167,1.0,1.0,0.8327817916870117,1.0,-2.1107094287872314,0.9678138494491576,1.1428955793380735,0.4835765361785888,0.868774950504303,0.868774950504303,0.0,81.90003967285156,91.0,55831.3671875,0.0,828.21435546875,1.0,279.75634765625,283.3837585449219,300.39190673828125,304.0693359375,293.1499938964844,293.1499938964844,280.04998779296875,39681.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656397819519043,1.0,0.0,0.0,3.673039674758911,3.6730644702911377,9.002113756650942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.1015625,0.0,1586.6729736328125,1895.4371337890625,0.0,2162.21875,0.9130932092666626,1.0,0.0,3.0,1.0,0.0
17670840,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.921871304512024,0.3653838038444519,0.3299978971481323,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9550830125808716,0.4020766317844391,0.3813747763633728,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8221109509468079,0.2591714262962341,0.1824056357145309,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8576452136039734,0.2965949177742004,0.2823072075843811,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.65049147605896,0.1273726820945739,0.5823366045951843,284.8775329589844,284.95001220703125,303.4715881347656,297.3682556152344,300.0935974121094,297.2165832519531,284.8839416503906,1.0,0.4062289893627167,1.0,1.0,0.8327817916870117,1.0,-2.1107094287872314,0.9678138494491576,1.1428955793380735,0.4835765361785888,0.868774950504303,0.868774950504303,0.0,81.90003967285156,91.0,55831.3671875,0.0,828.21435546875,1.0,279.75634765625,283.3837585449219,300.39190673828125,304.0693359375,293.1499938964844,293.1499938964844,280.04998779296875,39681.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656397819519043,1.0,0.0,0.0,3.673039674758911,3.6730644702911377,9.002113756650942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.1015625,0.0,1586.6729736328125,1895.4371337890625,0.0,2162.21875,0.9130932092666626,1.0,0.0,3.0,1.0,0.0
17670900,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.9163893461227416,0.3652083575725555,0.3295954167842865,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9508243799209596,0.4030436277389526,0.3821176588535309,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8189724087715149,0.2598282098770141,0.1827767044305801,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.854002833366394,0.2970725297927856,0.2826488614082336,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6473914384841919,0.1273582577705383,0.5822128057479858,285.028076171875,284.95001220703125,303.4794616699219,297.3634338378906,300.097412109375,297.21728515625,285.037353515625,1.0,0.4076895415782928,1.0,1.0,0.8335301280021667,1.0,-2.111822366714477,0.968244194984436,1.143578052520752,0.4837222993373871,0.9684287309646606,0.9684287309646606,0.0,83.45855712890625,91.0,55210.578125,0.0,834.8221435546875,1.0,280.0026550292969,283.5439147949219,300.33087158203125,303.8512268066406,293.1499938964844,293.1499938964844,280.04998779296875,34350.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592649459838867,1.0,0.0,0.0,3.7173707485198975,3.717395305633545,9.22072501907678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.5400390625,0.0,1596.853759765625,1895.4371337890625,0.0,2106.12841796875,0.9214131236076356,1.0,0.0,3.0,1.0,0.0
17670960,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.912632942199707,0.3653055131435394,0.3296679854393005,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.947963535785675,0.4042311310768127,0.3832249641418457,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8169448375701904,0.2606716454029083,0.1833607703447342,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8515542149543762,0.2977354526519775,0.2832686007022857,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.6452258825302124,0.1274496018886566,0.5826829075813293,285.0311889648437,284.95001220703125,303.4874267578125,297.35870361328125,300.10302734375,297.2210388183594,285.0281677246094,1.0,0.4092317521572113,1.0,1.0,0.8343008160591125,1.0,-2.1152477264404297,0.9698001146316528,1.1454477310180664,0.4844982624053955,0.9995079636573792,0.9995079636573792,0.0,84.7669448852539,94.0,55411.59765625,0.0,842.6328125,1.0,280.0433959960937,283.52716064453125,300.3396911621094,303.9151916503906,293.1499938964844,293.1499938964844,279.75,32775.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577762603759766,1.0,0.0,0.0,3.80464220046997,3.804667234420776,9.65875074143696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.638671875,0.0,1686.971923828125,1895.4371337890625,0.0,2093.096435546875,0.9377402663230896,1.0,0.0,3.0,1.0,0.0
17671020,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9034425020217896,0.3641076385974884,0.3290602564811706,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.94022399187088,0.4055708050727844,0.3848868906497955,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8113971948623657,0.2615908086299896,0.1842456310987472,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8452869057655334,0.2982907295227051,0.2841283679008484,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6399487853050232,0.1272935569286346,0.5830383896827698,284.8768005371094,284.95001220703125,303.5036926269531,297.3495178222656,300.107421875,297.2162475585937,284.883056640625,1.0,0.4122729301452636,1.0,1.0,0.8358421921730042,1.0,-2.119041204452514,0.9713937044143676,1.147647500038147,0.4853237867355346,0.8722308278083801,0.8722308278083801,0.0,87.849609375,97.0,55963.12890625,0.0,857.2035522460938,1.0,279.7562255859375,283.3763732910156,300.3733215332031,304.0585021972656,293.1499938964844,293.1499938964844,280.04998779296875,39606.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667537927627563,1.0,0.0,0.0,3.689188003540039,3.6892130374908447,9.081443295144708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.0859375,0.0,1604.4765625,1895.4371337890625,0.0,2172.06640625,0.916592001914978,1.0,0.0,3.0,1.0,0.0
17671080,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9034425020217896,0.3641076385974884,0.3290602564811706,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.94022399187088,0.4055708050727844,0.3848868906497955,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8113971948623657,0.2615908086299896,0.1842456310987472,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8452869057655334,0.2982907295227051,0.2841283679008484,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6399487853050232,0.1272935569286346,0.5830383896827698,284.8768005371094,284.95001220703125,303.5036926269531,297.3495178222656,300.107421875,297.2162475585937,284.883056640625,1.0,0.4122729301452636,1.0,1.0,0.8358421921730042,1.0,-2.119041204452514,0.9713937044143676,1.147647500038147,0.4853237867355346,0.8722308278083801,0.8722308278083801,0.0,87.849609375,97.0,55963.12890625,0.0,857.2035522460938,1.0,279.7562255859375,283.3763732910156,300.3733215332031,304.0585021972656,293.1499938964844,293.1499938964844,280.04998779296875,39606.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667537927627563,1.0,0.0,0.0,3.689188003540039,3.6892130374908447,9.081443295144708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.0859375,0.0,1604.4765625,1895.4371337890625,0.0,2172.06640625,0.916592001914978,1.0,0.0,3.0,1.0,0.0
17671140,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8960483074188232,0.3640855550765991,0.3287779688835144,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9336327314376832,0.407729297876358,0.3867359459400177,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8066697120666504,0.2631642520427704,0.1852493584156036,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8400475382804871,0.2994475960731506,0.2851020097732544,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6354222893714905,0.1273842900991439,0.5834460854530334,285.0328369140625,284.95001220703125,303.5205993652344,297.3407897949219,300.11749267578125,297.2209777832031,285.0298767089844,1.0,0.4152861833572387,1.0,1.0,0.8373835682868958,1.0,-2.1237823963165283,0.9734787940979004,1.1503034830093384,0.4863081574440002,1.0,1.0,0.0,90.7434539794922,100.0,55532.10546875,0.0,872.0211181640625,1.0,280.04351806640625,283.5226745605469,300.32177734375,303.904541015625,293.1499938964844,293.1499938964844,279.75,32845.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588828802108765,1.0,0.0,0.0,3.817846298217773,3.817871570587158,9.725908967084251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.21484375,0.0,1703.3577880859375,1895.4371337890625,0.0,2102.781494140625,0.9406854510307312,1.0,0.0,3.0,1.0,0.0
17671200,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8960483074188232,0.3640855550765991,0.3287779688835144,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9336327314376832,0.407729297876358,0.3867359459400177,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8066697120666504,0.2631642520427704,0.1852493584156036,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8400475382804871,0.2994475960731506,0.2851020097732544,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6354222893714905,0.1273842900991439,0.5834460854530334,285.0328369140625,284.95001220703125,303.5205993652344,297.3407897949219,300.11749267578125,297.2209777832031,285.0298767089844,1.0,0.4152861833572387,1.0,1.0,0.8373835682868958,1.0,-2.1237823963165283,0.9734787940979004,1.1503034830093384,0.4863081574440002,1.0,1.0,0.0,90.7434539794922,100.0,55532.10546875,0.0,872.0211181640625,1.0,280.04351806640625,283.5226745605469,300.32177734375,303.904541015625,293.1499938964844,293.1499938964844,279.75,32845.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588828802108765,1.0,0.0,0.0,3.817846298217773,3.817871570587158,9.725908967084251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.21484375,0.0,1703.3577880859375,1895.4371337890625,0.0,2102.781494140625,0.9406854510307312,1.0,0.0,3.0,1.0,0.0
17671260,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8882735967636108,0.3629501461982727,0.3282289803028106,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9266026616096495,0.4090687334537506,0.3884027600288391,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8015357851982117,0.2641519010066986,0.1861849129199981,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8346281051635742,0.3000193834304809,0.2859804630279541,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6308515071868896,0.1272436380386352,0.583875298500061,284.8766784667969,284.95001220703125,303.5381774902344,297.3326721191406,300.12261962890625,297.21636962890625,284.88250732421875,1.0,0.4183318614959717,1.0,1.0,0.8389909863471985,1.0,-2.127824306488037,0.9751874804496764,1.1526367664337158,0.4872025847434997,0.876409649848938,0.876409649848938,0.0,93.84040069580078,103.0,56120.09375,0.0,886.9822387695312,1.0,279.7561950683594,283.36883544921875,300.3565673828125,304.0506896972656,293.1499938964844,293.1499938964844,280.04998779296875,39428.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678592205047607,1.0,0.0,0.0,3.707460641860962,3.707485675811768,9.171627084469948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.3916015625,0.0,1624.09521484375,1895.4371337890625,0.0,2181.8515625,0.9205799698829652,1.0,0.0,3.0,1.0,0.0
17671320,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8882735967636108,0.3629501461982727,0.3282289803028106,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9266026616096495,0.4090687334537506,0.3884027600288391,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8015357851982117,0.2641519010066986,0.1861849129199981,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8346281051635742,0.3000193834304809,0.2859804630279541,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.6308515071868896,0.1272436380386352,0.583875298500061,284.8766784667969,284.95001220703125,303.5381774902344,297.3326721191406,300.12261962890625,297.21636962890625,284.88250732421875,1.0,0.4183318614959717,1.0,1.0,0.8389909863471985,1.0,-2.127824306488037,0.9751874804496764,1.1526367664337158,0.4872025847434997,0.876409649848938,0.876409649848938,0.0,93.84040069580078,103.0,56120.09375,0.0,886.9822387695312,1.0,279.7561950683594,283.36883544921875,300.3565673828125,304.0506896972656,293.1499938964844,293.1499938964844,280.04998779296875,39428.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678592205047607,1.0,0.0,0.0,3.707460641860962,3.707485675811768,9.171627084469948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.3916015625,0.0,1624.09521484375,1895.4371337890625,0.0,2181.8515625,0.9205799698829652,1.0,0.0,3.0,1.0,0.0
17671380,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8816726207733154,0.3629790842533111,0.3279903531074524,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.920728325843811,0.4112279415130615,0.3902479410171509,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.797293484210968,0.2657941281795501,0.1872343719005584,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8300527930259705,0.3011917173862457,0.2869659960269928,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6268579959869385,0.1273467242717743,0.5843378305435181,285.03533935546875,284.95001220703125,303.556640625,297.3252258300781,300.1335144042969,297.2213134765625,285.03289794921875,1.0,0.4213421046733856,1.0,1.0,0.8405984044075012,1.0,-2.1327478885650635,0.97735595703125,1.1553919315338137,0.4882349073886871,1.0,1.0,0.0,96.74857330322266,106.0,55662.640625,0.0,902.14599609375,1.0,280.0435791015625,283.5196228027344,300.3061218261719,303.89666748046875,293.1499938964844,293.1499938964844,279.75,33014.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75998455286026,1.0,0.0,0.0,3.829418897628784,3.829444169998169,9.784959047465236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.8173828125,0.0,1718.65869140625,1895.4371337890625,0.0,2112.437255859375,0.9434691071510316,1.0,0.0,3.0,1.0,0.0
17671440,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8816726207733154,0.3629790842533111,0.3279903531074524,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.920728325843811,0.4112279415130615,0.3902479410171509,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.797293484210968,0.2657941281795501,0.1872343719005584,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8300527930259705,0.3011917173862457,0.2869659960269928,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.6268579959869385,0.1273467242717743,0.5843378305435181,285.03533935546875,284.95001220703125,303.556640625,297.3252258300781,300.1335144042969,297.2213134765625,285.03289794921875,1.0,0.4213421046733856,1.0,1.0,0.8405984044075012,1.0,-2.1327478885650635,0.97735595703125,1.1553919315338137,0.4882349073886871,1.0,1.0,0.0,96.74857330322266,106.0,55662.640625,0.0,902.14599609375,1.0,280.0435791015625,283.5196228027344,300.3061218261719,303.89666748046875,293.1499938964844,293.1499938964844,279.75,33014.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75998455286026,1.0,0.0,0.0,3.829418897628784,3.829444169998169,9.784959047465236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.8173828125,0.0,1718.65869140625,1895.4371337890625,0.0,2112.437255859375,0.9434691071510316,1.0,0.0,3.0,1.0,0.0
17671500,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8787602782249451,0.3626077473163605,0.3279914259910583,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9182159304618835,0.4120380580425262,0.3912827670574188,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7955127358436584,0.2664282321929931,0.1878363788127899,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8280838131904602,0.3015994131565094,0.2875633537769317,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6251358389854431,0.1273443102836609,0.5848916172981262,284.880615234375,284.95001220703125,303.56622314453125,297.3218078613281,300.1375732421875,297.220947265625,284.8682861328125,1.0,0.4229044914245605,1.0,1.0,0.8414021134376526,1.0,-2.1361007690429688,0.9788633584976196,1.1572374105453491,0.4890443980693817,0.9109553694725036,0.9109553694725036,0.0,98.1612548828125,106.0,56567.8671875,0.0,910.4419555664062,1.0,279.7943115234375,283.3386535644531,300.3597412109375,304.1201171875,293.1499938964844,293.1499938964844,279.75,36154.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669488191604614,1.0,0.0,0.0,3.827601194381714,3.827627182006836,9.775673106560134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.2138671875,0.0,1741.0919189453125,1895.4371337890625,0.0,2173.7919921875,0.9432607293128968,1.0,0.0,3.0,1.0,0.0
17671560,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8747610449790955,0.3619105517864227,0.3275033235549927,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9145953059196472,0.4125719964504242,0.3919231593608856,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7928078174591064,0.2668517529964447,0.1882208734750747,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8252812623977661,0.3017846941947937,0.2878665328025818,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.6227669715881348,0.1272224634885788,0.5848411321640015,284.8767395019531,284.95001220703125,303.5760498046875,297.318603515625,300.1395874023437,297.2169189453125,284.8823547363281,1.0,0.4243838787078857,1.0,1.0,0.8422271609306335,1.0,-2.137051105499268,0.9791939854621888,1.1578571796417236,0.489204466342926,0.8806924223899841,0.8806924223899841,0.0,99.84796905517578,109.0,56288.33984375,0.0,917.4791870117188,1.0,279.7563781738281,283.36151123046875,300.34259033203125,304.0470275878906,293.1499938964844,293.1499938964844,280.04998779296875,39339.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689282298088074,1.0,0.0,0.0,3.726276159286499,3.726301670074463,9.264956020160752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.1572265625,0.0,1645.2020263671875,1895.4371337890625,0.0,2191.32666015625,0.9245575666427612,1.0,0.0,3.0,1.0,0.0
17671620,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8688954710960388,0.3619853556156158,0.3273110091686249,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9095742106437684,0.4147300720214844,0.3937682211399078,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7891196012496948,0.2685608565807342,0.189317524433136,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8211961388587952,0.3029723465442657,0.2888678610324859,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.6190987229347229,0.1273371577262878,0.585362434387207,285.0368347167969,284.95001220703125,303.5965881347656,297.3128967285156,300.15155029296875,297.22198486328125,285.0352783203125,1.0,0.427386462688446,1.0,1.0,0.8438771963119507,1.0,-2.142176628112793,0.9814600348472596,1.1607166528701782,0.4902907907962799,1.0,1.0,0.0,102.7623291015625,112.0,55809.8359375,0.0,932.9884033203124,1.0,280.04315185546875,283.5155639648437,300.2943115234375,303.8939514160156,293.1499938964844,293.1499938964844,279.75,33303.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611183524131775,1.0,0.0,0.0,3.842339277267456,3.84236478805542,9.851099775914918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.8828125,0.0,1736.627685546875,1895.4371337890625,0.0,2122.38916015625,0.9464256167411804,1.0,0.0,3.0,1.0,0.0
17671680,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8688954710960388,0.3619853556156158,0.3273110091686249,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9095742106437684,0.4147300720214844,0.3937682211399078,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.7891196012496948,0.2685608565807342,0.189317524433136,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8211961388587952,0.3029723465442657,0.2888678610324859,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.6190987229347229,0.1273371577262878,0.585362434387207,285.0368347167969,284.95001220703125,303.5965881347656,297.3128967285156,300.15155029296875,297.22198486328125,285.0352783203125,1.0,0.427386462688446,1.0,1.0,0.8438771963119507,1.0,-2.142176628112793,0.9814600348472596,1.1607166528701782,0.4902907907962799,1.0,1.0,0.0,102.7623291015625,112.0,55809.8359375,0.0,932.9884033203124,1.0,280.04315185546875,283.5155639648437,300.2943115234375,303.8939514160156,293.1499938964844,293.1499938964844,279.75,33303.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611183524131775,1.0,0.0,0.0,3.842339277267456,3.84236478805542,9.851099775914918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9646.8828125,0.0,1736.627685546875,1895.4371337890625,0.0,2122.38916015625,0.9464256167411804,1.0,0.0,3.0,1.0,0.0
17671740,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8627254366874695,0.3609745502471924,0.3268675506114959,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9044144749641418,0.4160734713077545,0.3954395651817322,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7851810455322266,0.2696842849254608,0.1903479695320129,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8168507218360901,0.3035819828510284,0.2897819578647613,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6152356266975403,0.1272264122962951,0.5859197378158569,284.87994384765625,284.95001220703125,303.61834716796875,297.3081970214844,300.15875244140625,297.2176513671875,284.8846740722656,1.0,0.4304187595844269,1.0,1.0,0.8455272912979126,1.0,-2.1466615200042725,0.983389675617218,1.1632719039916992,0.491309255361557,0.8871527314186096,0.8871527314186096,0.0,105.8696060180664,115.0,56490.41796875,0.0,948.649658203125,1.0,279.7567443847656,283.35595703125,300.33154296875,304.0469665527344,293.1499938964844,293.1499938964844,280.04998779296875,39095.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699558734893799,1.0,0.0,0.0,3.7468533515930176,3.746878862380981,9.367564075546396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.37890625,0.0,1667.394775390625,1895.4371337890625,0.0,2200.4462890625,0.9290812611579896,1.0,0.0,3.0,1.0,0.0
