time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8627254366874695,0.3609745502471924,0.3268675506114959,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9044144749641418,0.4160734713077545,0.3954395651817322,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7851810455322266,0.2696842849254608,0.1903479695320129,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8168507218360901,0.3035819828510284,0.2897819578647613,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6152356266975403,0.1272264122962951,0.5859197378158569,284.87994384765625,284.95001220703125,303.61834716796875,297.3081970214844,300.15875244140625,297.2176513671875,284.8846740722656,1.0,0.4304187595844269,1.0,1.0,0.8455272912979126,1.0,-2.1466615200042725,0.983389675617218,1.1632719039916992,0.491309255361557,0.8871527314186096,0.8871527314186096,0.0,105.8696060180664,115.0,56490.41796875,0.0,948.649658203125,1.0,279.7567443847656,283.35595703125,300.33154296875,304.0469665527344,293.1499938964844,293.1499938964844,280.04998779296875,39095.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699558734893799,1.0,0.0,0.0,3.7468533515930176,3.746878862380981,9.367564075546396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.37890625,0.0,1667.394775390625,1895.4371337890625,0.0,2200.4462890625,0.9290812611579896,1.0,0.0,3.0,1.0,0.0
17671860,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8575108051300049,0.3611026704311371,0.326718270778656,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9002757668495178,0.4182366132736206,0.3972823619842529,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7819778919219971,0.2714657783508301,0.1914909034967422,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.81308513879776,0.3047846853733063,0.2907923758029938,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6116824150085449,0.127354010939598,0.5864924192428589,285.0426330566406,284.95001220703125,303.6414489746094,297.3046569824219,300.17205810546875,297.22296142578125,285.0413818359375,1.0,0.433409184217453,1.0,1.0,0.8471859693527222,1.0,-2.1519641876220703,0.9857481122016908,1.1662161350250244,0.4924421906471252,1.0,1.0,0.0,108.7876968383789,118.0,55978.4609375,0.0,964.4820556640624,1.0,280.0435791015625,283.5148620605469,300.28546142578125,303.89520263671875,293.1499938964844,293.1499938964844,279.75,33472.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621161937713623,1.0,0.0,0.0,3.855106830596924,3.855132341384888,9.916675480781123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.8720703125,0.0,1753.586181640625,1895.4371337890625,0.0,2131.15966796875,0.9494498372077942,1.0,0.0,3.0,1.0,0.0
17671920,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8575108051300049,0.3611026704311371,0.326718270778656,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9002757668495178,0.4182366132736206,0.3972823619842529,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7819778919219971,0.2714657783508301,0.1914909034967422,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.81308513879776,0.3047846853733063,0.2907923758029938,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6116824150085449,0.127354010939598,0.5864924192428589,285.0426330566406,284.95001220703125,303.6414489746094,297.3046569824219,300.17205810546875,297.22296142578125,285.0413818359375,1.0,0.433409184217453,1.0,1.0,0.8471859693527222,1.0,-2.1519641876220703,0.9857481122016908,1.1662161350250244,0.4924421906471252,1.0,1.0,0.0,108.7876968383789,118.0,55978.4609375,0.0,964.4820556640624,1.0,280.0435791015625,283.5148620605469,300.28546142578125,303.89520263671875,293.1499938964844,293.1499938964844,279.75,33472.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621161937713623,1.0,0.0,0.0,3.855106830596924,3.855132341384888,9.916675480781123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.8720703125,0.0,1753.586181640625,1895.4371337890625,0.0,2131.15966796875,0.9494498372077942,1.0,0.0,3.0,1.0,0.0
17671980,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8520445823669434,0.3601565361022949,0.3263428211212158,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8958796262741089,0.4195879101753235,0.3989711403846741,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.778566300868988,0.2726626992225647,0.1925779432058334,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.809040904045105,0.3054117560386657,0.2917328476905823,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6079235076904297,0.1272617578506469,0.5871360301971436,284.8813171386719,284.95001220703125,303.6660461425781,297.3023376464844,300.1806945800781,297.2188415527344,284.8855895996094,1.0,0.4364341795444488,1.0,1.0,0.8488447070121765,1.0,-2.156755208969116,0.9878330826759338,1.1689220666885376,0.4935419857501983,0.8931986093521118,0.8931986093521118,0.0,111.88668060302734,121.0,56717.87890625,0.0,980.5443725585938,1.0,279.7567443847656,283.3486633300781,300.32574462890625,304.0544128417969,293.1499938964844,293.1499938964844,280.04998779296875,38890.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709571719169617,1.0,0.0,0.0,3.770073413848877,3.77009916305542,9.48402941958193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.2861328125,0.0,1693.2452392578125,1895.4371337890625,0.0,2209.3427734375,0.9339526891708374,1.0,0.0,3.0,1.0,0.0
17672040,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8520445823669434,0.3601565361022949,0.3263428211212158,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.8958796262741089,0.4195879101753235,0.3989711403846741,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.778566300868988,0.2726626992225647,0.1925779432058334,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.809040904045105,0.3054117560386657,0.2917328476905823,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6079235076904297,0.1272617578506469,0.5871360301971436,284.8813171386719,284.95001220703125,303.6660461425781,297.3023376464844,300.1806945800781,297.2188415527344,284.8855895996094,1.0,0.4364341795444488,1.0,1.0,0.8488447070121765,1.0,-2.156755208969116,0.9878330826759338,1.1689220666885376,0.4935419857501983,0.8931986093521118,0.8931986093521118,0.0,111.88668060302734,121.0,56717.87890625,0.0,980.5443725585938,1.0,279.7567443847656,283.3486633300781,300.32574462890625,304.0544128417969,293.1499938964844,293.1499938964844,280.04998779296875,38890.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709571719169617,1.0,0.0,0.0,3.770073413848877,3.77009916305542,9.48402941958193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.2861328125,0.0,1693.2452392578125,1895.4371337890625,0.0,2209.3427734375,0.9339526891708374,1.0,0.0,3.0,1.0,0.0
17672100,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8491989970207214,0.3600805401802063,0.3260402381420135,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8935317397117615,0.4205342829227447,0.3996912240982055,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7767260670661926,0.2734774649143219,0.1930563747882843,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8068166971206665,0.3059015274047851,0.2920874953269958,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6058664917945862,0.127273827791214,0.5871481895446777,285.0331726074219,284.95001220703125,303.6789245605469,297.3016662597656,300.1869506835937,297.2197265625,285.0430603027344,1.0,0.4378837347030639,1.0,1.0,0.8496741056442261,1.0,-2.158268451690674,0.9884596467018129,1.169808864593506,0.4938004314899444,0.99454927444458,0.99454927444458,0.0,113.48418426513672,121.0,56034.46875,0.0,987.9083862304688,1.0,280.0049133300781,283.5151672363281,300.2695617675781,303.8388671875,293.1499938964844,293.1499938964844,280.04998779296875,34448.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764680027961731,1.0,0.0,0.0,3.8051042556762695,3.8051295280456543,9.661096100899158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.0029296875,0.0,1700.569580078125,1895.4371337890625,0.0,2153.74560546875,0.9410237669944764,1.0,0.0,3.0,1.0,0.0
17672160,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8473684191703796,0.3603228032588959,0.3262238204479217,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8921495676040649,0.421746551990509,0.4008040726184845,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7757694125175476,0.2745105028152466,0.1937637776136398,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8054293990135193,0.3066141307353973,0.2927385568618774,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.6044958829879761,0.127401128411293,0.5877617001533508,285.0479431152344,284.95001220703125,303.6922607421875,297.3013610839844,300.19549560546875,297.2242126464844,285.04742431640625,1.0,0.4394114911556244,1.0,1.0,0.8505269289016724,1.0,-2.162191867828369,0.9902616143226624,1.171930193901062,0.4947042763233185,1.0,1.0,0.0,114.81394958496094,109.0,56174.2421875,0.0,996.68798828125,1.0,280.0435485839844,283.5138244628906,300.2820129394531,303.9033203125,293.1499938964844,293.1499938964844,279.75,33716.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76312255859375,1.0,0.0,0.0,3.868972778320313,3.868998527526856,9.98813902697293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.595703125,0.0,1772.595458984375,1895.4371337890625,0.0,2140.01611328125,0.9528138041496276,1.0,0.0,3.0,1.0,0.0
17672220,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8508692383766174,0.3594584167003631,0.3257164657115936,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.89771568775177,0.4231173098087311,0.4022994637489319,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7809283137321472,0.2757970690727234,0.1947547346353531,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8100199103355408,0.3072707951068878,0.2934916615486145,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6075529456138611,0.1273409873247146,0.5875164270401001,284.88201904296875,284.95001220703125,303.7201843261719,297.3018493652344,300.2057189941406,297.220458984375,284.88580322265625,1.0,0.4375275373458862,1.0,1.0,0.8522326350212097,1.0,-2.1651861667633057,0.991463541984558,1.173722743988037,0.4953353106975555,0.8986943960189819,0.8986943960189819,0.0,112.50621795654295,97.0,56925.8203125,0.0,991.1503295898438,1.0,279.75665283203125,283.3412170410156,300.3249206542969,304.0666809082031,293.1499938964844,293.1499938964844,279.45001220703125,38750.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718502879142761,1.0,0.0,0.0,3.79184365272522,3.791869401931762,9.593876484359498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.7275390625,0.0,1718.159423828125,1895.4371337890625,0.0,2217.28662109375,0.9386791586875916,1.0,0.0,3.0,1.0,0.0
17672280,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8508692383766174,0.3594584167003631,0.3257164657115936,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.89771568775177,0.4231173098087311,0.4022994637489319,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7809283137321472,0.2757970690727234,0.1947547346353531,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8100199103355408,0.3072707951068878,0.2934916615486145,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6075529456138611,0.1273409873247146,0.5875164270401001,284.88201904296875,284.95001220703125,303.7201843261719,297.3018493652344,300.2057189941406,297.220458984375,284.88580322265625,1.0,0.4375275373458862,1.0,1.0,0.8522326350212097,1.0,-2.1651861667633057,0.991463541984558,1.173722743988037,0.4953353106975555,0.8986943960189819,0.8986943960189819,0.0,112.50621795654295,97.0,56925.8203125,0.0,991.1503295898438,1.0,279.75665283203125,283.3412170410156,300.3249206542969,304.0666809082031,293.1499938964844,293.1499938964844,279.45001220703125,38750.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718502879142761,1.0,0.0,0.0,3.79184365272522,3.791869401931762,9.593876484359498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9830.7275390625,0.0,1718.159423828125,1895.4371337890625,0.0,2217.28662109375,0.9386791586875916,1.0,0.0,3.0,1.0,0.0
17672340,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8597936630249023,0.3585150837898254,0.3245255053043365,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9096760749816896,0.424311488866806,0.4031105637550354,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7913663387298584,0.2769915163516998,0.1953625082969665,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8194693922996521,0.3077356219291687,0.2936519086360931,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6144793629646301,0.1271694153547287,0.5855978727340698,284.8847961425781,284.95001220703125,303.75,297.3039245605469,300.2156066894531,297.2150573730469,284.8908996582031,1.0,0.4326289594173431,1.0,1.0,0.8539383411407471,1.0,-2.1633479595184326,0.9903231263160706,1.1730247735977173,0.494606614112854,0.8262930512428284,0.8262930512428284,0.0,106.80730438232422,85.0,56848.79296875,0.0,968.329345703125,1.0,279.45782470703125,283.34716796875,300.30670166015625,304.0495910644531,293.1499938964844,293.1499938964844,279.75,42128.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751361727714539,1.0,0.0,0.0,3.4917330741882324,3.4917566776275635,8.13533347354678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.5771484375,0.0,1407.9788818359375,1895.4371337890625,0.0,2246.582275390625,0.87679123878479,1.0,0.0,3.0,1.0,0.0
17672400,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8597936630249023,0.3585150837898254,0.3245255053043365,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9096760749816896,0.424311488866806,0.4031105637550354,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7913663387298584,0.2769915163516998,0.1953625082969665,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8194693922996521,0.3077356219291687,0.2936519086360931,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6144793629646301,0.1271694153547287,0.5855978727340698,284.8847961425781,284.95001220703125,303.75,297.3039245605469,300.2156066894531,297.2150573730469,284.8908996582031,1.0,0.4326289594173431,1.0,1.0,0.8539383411407471,1.0,-2.1633479595184326,0.9903231263160706,1.1730247735977173,0.494606614112854,0.8262930512428284,0.8262930512428284,0.0,106.80730438232422,85.0,56848.79296875,0.0,968.329345703125,1.0,279.45782470703125,283.34716796875,300.30670166015625,304.0495910644531,293.1499938964844,293.1499938964844,279.75,42128.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751361727714539,1.0,0.0,0.0,3.4917330741882324,3.4917566776275635,8.13533347354678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.5771484375,0.0,1407.9788818359375,1895.4371337890625,0.0,2246.582275390625,0.87679123878479,1.0,0.0,3.0,1.0,0.0
17672460,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8895719051361084,0.3632683455944061,0.3272365927696228,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9468128085136414,0.4311178028583526,0.4078471064567566,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8208591938018799,0.2836279273033142,0.1987759470939636,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8471059203147888,0.3136439919471741,0.2975667715072632,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6380520462989807,0.1323912739753723,0.6008976697921753,285.04547119140625,284.95001220703125,303.78131103515625,297.30908203125,300.2595520019531,297.26422119140625,285.0444030761719,1.0,0.4276116192340851,1.0,1.0,0.8555934429168701,1.0,-2.199437141418457,1.007848024368286,1.1915892362594604,0.5036154389381409,0.9639767408370972,0.9639767408370972,0.0,94.8824691772461,73.0,57287.8125,0.0,959.5277099609376,1.0,279.7421569824219,283.4851989746094,300.28277587890625,303.94903564453125,293.1499938964844,293.1499938964844,279.45001220703125,32184.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655104994773865,1.0,0.0,0.0,3.659949541091919,3.65997314453125,8.938064866015338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.220703125,0.0,1515.6409912109375,1895.4371337890625,0.0,2161.07666015625,0.904763638973236,1.0,0.0,3.0,1.0,0.0
17672520,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8895719051361084,0.3632683455944061,0.3272365927696228,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9468128085136414,0.4311178028583526,0.4078471064567566,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8208591938018799,0.2836279273033142,0.1987759470939636,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8471059203147888,0.3136439919471741,0.2975667715072632,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.6380520462989807,0.1323912739753723,0.6008976697921753,285.04547119140625,284.95001220703125,303.78131103515625,297.30908203125,300.2595520019531,297.26422119140625,285.0444030761719,1.0,0.4276116192340851,1.0,1.0,0.8555934429168701,1.0,-2.199437141418457,1.007848024368286,1.1915892362594604,0.5036154389381409,0.9639767408370972,0.9639767408370972,0.0,94.8824691772461,73.0,57287.8125,0.0,959.5277099609376,1.0,279.7421569824219,283.4851989746094,300.28277587890625,303.94903564453125,293.1499938964844,293.1499938964844,279.45001220703125,32184.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655104994773865,1.0,0.0,0.0,3.659949541091919,3.65997314453125,8.938064866015338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.220703125,0.0,1515.6409912109375,1895.4371337890625,0.0,2161.07666015625,0.904763638973236,1.0,0.0,3.0,1.0,0.0
17672580,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9270734786987304,0.3648814260959625,0.3288871049880981,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9847494959831238,0.4352650344371795,0.4118822813034057,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8534484505653381,0.2878535091876983,0.2017694413661956,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8814860582351685,0.3171704113483429,0.3009709119796753,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.6673839688301086,0.1359985470771789,0.6166983842849731,284.9250183105469,284.95001220703125,303.8136901855469,297.3186340332031,300.2857360839844,297.281005859375,284.9297180175781,1.0,0.4226090013980865,1.0,1.0,0.8572485446929932,1.0,-2.232943534851074,1.0240020751953125,1.2089413404464722,0.5123952627182007,0.8825197219848633,0.8825197219848633,0.0,83.44288635253906,61.0,58796.9765625,0.0,949.4960327148438,1.0,279.4572448730469,283.3447570800781,300.3515014648437,304.1917419433594,293.1499938964844,293.1499938964844,279.75,37314.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763491868972778,1.0,0.0,0.0,3.612609386444092,3.612633228302002,8.708339009899646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.48046875,0.0,1501.699462890625,1895.4371337890625,0.0,2257.42431640625,0.8982996940612793,1.0,0.0,3.0,1.0,0.0
17672640,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9270734786987304,0.3648814260959625,0.3288871049880981,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9847494959831238,0.4352650344371795,0.4118822813034057,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8534484505653381,0.2878535091876983,0.2017694413661956,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8814860582351685,0.3171704113483429,0.3009709119796753,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.6673839688301086,0.1359985470771789,0.6166983842849731,284.9250183105469,284.95001220703125,303.8136901855469,297.3186340332031,300.2857360839844,297.281005859375,284.9297180175781,1.0,0.4226090013980865,1.0,1.0,0.8572485446929932,1.0,-2.232943534851074,1.0240020751953125,1.2089413404464722,0.5123952627182007,0.8825197219848633,0.8825197219848633,0.0,83.44288635253906,61.0,58796.9765625,0.0,949.4960327148438,1.0,279.4572448730469,283.3447570800781,300.3515014648437,304.1917419433594,293.1499938964844,293.1499938964844,279.75,37314.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763491868972778,1.0,0.0,0.0,3.612609386444092,3.612633228302002,8.708339009899646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.48046875,0.0,1501.699462890625,1895.4371337890625,0.0,2257.42431640625,0.8982996940612793,1.0,0.0,3.0,1.0,0.0
17672700,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.947916567325592,0.3657279014587402,0.3292584419250488,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9990000128746032,0.437260091304779,0.4124404788017273,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8712935447692871,0.2898222506046295,0.2029266208410263,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.900052547454834,0.3187289834022522,0.3021709024906158,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6831773519515991,0.1374781876802444,0.6225274205207825,285.0628662109375,284.95001220703125,303.8302307128906,297.32501220703125,300.29766845703125,297.287841796875,285.0706787109375,1.0,0.4197738170623779,1.0,1.0,0.8580761551856995,1.0,-2.2436625957489014,1.0291084051132202,1.2145540714263916,0.5152509808540344,0.98734050989151,0.98734050989151,0.0,78.26899719238281,61.0,58516.84765625,0.0,940.5015869140624,1.0,279.7017822265625,283.48681640625,300.3085021972656,304.0191345214844,293.1499938964844,293.1499938964844,279.75,32739.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719797492027283,1.0,0.0,0.0,3.6878273487091056,3.6878511905670166,9.07474543510034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.947265625,0.0,1551.015625,1895.4371337890625,0.0,2218.43896484375,0.9133281707763672,1.0,0.0,3.0,1.0,0.0
17672760,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9613840579986572,0.3666131198406219,0.3299747407436371,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.4402223527431488,0.3980088531970978,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8842198848724365,0.291757732629776,0.2042204886674881,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9135670065879822,0.3202478885650635,0.303529679775238,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.6945398449897766,0.1388164758682251,0.6283136010169983,285.0484924316406,284.95001220703125,303.84698486328125,297.33233642578125,300.3104553222656,297.2992858886719,285.0439147949219,1.0,0.4160792827606201,1.0,1.0,0.8594573140144348,1.0,-2.237586975097656,1.0259138345718384,1.2116730213165283,0.5135815739631653,1.0,1.0,0.0,74.8434066772461,64.0,58646.2734375,0.0,921.3214721679688,1.0,279.7425842285156,283.4556884765625,300.32794189453125,304.1051940917969,293.1499938964844,293.1499938964844,279.45001220703125,32174.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719354629516602,1.0,0.0,0.0,3.7794711589813232,3.77949571609497,9.531370892545964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.1748046875,0.0,1652.4024658203125,1895.4371337890625,0.0,2218.044677734375,0.9315254092216492,1.0,0.0,3.0,1.0,0.0
17672820,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9757747054100036,0.3666965067386627,0.3303260803222656,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.4477345049381256,0.3807986974716186,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9007347226142884,0.2944371104240417,0.2062187641859054,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9316034317016602,0.3221024572849273,0.3054633736610412,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7089821100234985,0.1406936794519424,0.6371915340423584,284.8793029785156,284.95001220703125,303.8811950683594,297.34991455078125,300.339111328125,297.32586669921875,284.884033203125,1.0,0.4127452373504638,1.0,1.0,0.8622197508811951,1.0,-2.232712745666504,1.023195743560791,1.2095168828964231,0.5117422342300415,0.8765605092048645,0.8765605092048645,0.0,71.11318969726562,82.0,59167.22265625,0.0,902.3629150390624,1.0,279.4569091796875,283.2899475097656,300.3724975585937,304.2569580078125,293.1499938964844,293.1499938964844,279.75,38939.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804734110832214,1.0,0.0,0.0,3.685276508331299,3.685301303863525,9.062195545084252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.9873046875,0.0,1594.97509765625,1895.4371337890625,0.0,2294.391845703125,0.9152591824531556,1.0,0.0,3.0,1.0,0.0
17672880,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9757747054100036,0.3666965067386627,0.3303260803222656,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.4477345049381256,0.3807986974716186,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9007347226142884,0.2944371104240417,0.2062187641859054,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9316034317016602,0.3221024572849273,0.3054633736610412,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7089821100234985,0.1406936794519424,0.6371915340423584,284.8793029785156,284.95001220703125,303.8811950683594,297.34991455078125,300.339111328125,297.32586669921875,284.884033203125,1.0,0.4127452373504638,1.0,1.0,0.8622197508811951,1.0,-2.232712745666504,1.023195743560791,1.2095168828964231,0.5117422342300415,0.8765605092048645,0.8765605092048645,0.0,71.11318969726562,82.0,59167.22265625,0.0,902.3629150390624,1.0,279.4569091796875,283.2899475097656,300.3724975585937,304.2569580078125,293.1499938964844,293.1499938964844,279.75,38939.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804734110832214,1.0,0.0,0.0,3.685276508331299,3.685301303863525,9.062195545084252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.9873046875,0.0,1594.97509765625,1895.4371337890625,0.0,2294.391845703125,0.9152591824531556,1.0,0.0,3.0,1.0,0.0
17672940,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.972720742225647,0.3679234385490417,0.3310910761356354,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9990000128746032,0.4552729725837707,0.3855117857456207,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9001067876815796,0.2977083623409271,0.208347886800766,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9295485615730286,0.3244582712650299,0.3074946999549866,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7090710997581482,0.1425222307443618,0.6453112959861755,285.0462646484375,284.95001220703125,303.9162292480469,297.37109375,300.3731994628906,297.357177734375,285.0457763671875,1.0,0.4174875319004059,1.0,1.0,0.8649821281433105,1.0,-2.254014253616333,1.033354878425598,1.220659255981445,0.5166619420051575,1.0,1.0,0.0,72.67573547363281,100.0,59123.99609375,0.0,929.2398681640624,1.0,279.7434997558594,283.4465637207031,300.3518981933594,304.1436462402344,293.1499938964844,293.1499938964844,279.45001220703125,32795.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725375294685364,1.0,0.0,0.0,3.816791296005249,3.816816329956055,9.720532716528396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.78125,0.0,1701.6943359375,1895.4371337890625,0.0,2223.4052734375,0.940293788909912,1.0,0.0,3.0,1.0,0.0
17673000,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.972720742225647,0.3679234385490417,0.3310910761356354,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9990000128746032,0.4552729725837707,0.3855117857456207,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9001067876815796,0.2977083623409271,0.208347886800766,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9295485615730286,0.3244582712650299,0.3074946999549866,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7090710997581482,0.1425222307443618,0.6453112959861755,285.0462646484375,284.95001220703125,303.9162292480469,297.37109375,300.3731994628906,297.357177734375,285.0457763671875,1.0,0.4174875319004059,1.0,1.0,0.8649821281433105,1.0,-2.254014253616333,1.033354878425598,1.220659255981445,0.5166619420051575,1.0,1.0,0.0,72.67573547363281,100.0,59123.99609375,0.0,929.2398681640624,1.0,279.7434997558594,283.4465637207031,300.3518981933594,304.1436462402344,293.1499938964844,293.1499938964844,279.45001220703125,32795.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725375294685364,1.0,0.0,0.0,3.816791296005249,3.816816329956055,9.720532716528396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.78125,0.0,1701.6943359375,1895.4371337890625,0.0,2223.4052734375,0.940293788909912,1.0,0.0,3.0,1.0,0.0
17673060,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.955053985118866,0.3681094050407409,0.331769585609436,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9990000128746032,0.4583669900894165,0.4077369570732116,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8860378265380859,0.3003102540969848,0.2104727327823639,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.91202312707901,0.3262026309967041,0.30955371260643,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.6981316208839417,0.1438852995634079,0.6530806422233582,284.9189758300781,284.95001220703125,303.9519958496094,297.3955993652344,300.3907470703125,297.35357666015625,284.9239196777344,1.0,0.4280992746353149,1.0,1.0,0.8669182062149048,1.0,-2.29587197303772,1.0536607503890991,1.242211103439331,0.5272856950759888,0.9254000186920166,0.9254000186920166,0.0,78.60350799560547,103.0,60889.37109375,0.0,994.5670776367188,1.0,279.4568786621094,283.2955322265625,300.4248046875,304.38934326171875,293.1499938964844,293.1499938964844,279.1499938964844,36903.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78228360414505,1.0,0.0,0.0,3.788116693496704,3.788142204284668,9.575026069796877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.9619140625,0.0,1699.344970703125,1895.4371337890625,0.0,2310.667724609375,0.9369850158691406,1.0,0.0,3.0,1.0,0.0
17673120,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.955053985118866,0.3681094050407409,0.331769585609436,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9990000128746032,0.4583669900894165,0.4077369570732116,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8860378265380859,0.3003102540969848,0.2104727327823639,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.91202312707901,0.3262026309967041,0.30955371260643,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.6981316208839417,0.1438852995634079,0.6530806422233582,284.9189758300781,284.95001220703125,303.9519958496094,297.3955993652344,300.3907470703125,297.35357666015625,284.9239196777344,1.0,0.4280992746353149,1.0,1.0,0.8669182062149048,1.0,-2.29587197303772,1.0536607503890991,1.242211103439331,0.5272856950759888,0.9254000186920166,0.9254000186920166,0.0,78.60350799560547,103.0,60889.37109375,0.0,994.5670776367188,1.0,279.4568786621094,283.2955322265625,300.4248046875,304.38934326171875,293.1499938964844,293.1499938964844,279.1499938964844,36903.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78228360414505,1.0,0.0,0.0,3.788116693496704,3.788142204284668,9.575026069796877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.9619140625,0.0,1699.344970703125,1895.4371337890625,0.0,2310.667724609375,0.9369850158691406,1.0,0.0,3.0,1.0,0.0
17673180,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9371320605278016,0.3680154979228973,0.3318185210227966,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.457558661699295,0.428993284702301,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.873293399810791,0.3026091754436493,0.2122072428464889,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8973040580749512,0.3276015818119049,0.3110667169094085,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6875845789909363,0.1447833627462387,0.6583612561225891,284.90625,284.95001220703125,303.9884338378906,297.42315673828125,300.3936462402344,297.3232727050781,284.91241455078125,1.0,0.4371168613433838,1.0,1.0,0.868854284286499,1.0,-2.331718921661377,1.07098126411438,1.260737657546997,0.5365278720855713,0.8651951551437378,0.8651951551437378,0.0,84.42707061767578,106.0,62044.6015625,0.0,1055.240478515625,1.0,279.1573181152344,283.2608642578125,300.4442443847656,304.4953308105469,293.1499938964844,293.1499938964844,279.45001220703125,39678.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891829609870911,1.0,0.0,0.0,3.611048460006714,3.611072540283203,8.700814646545041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.021484375,0.0,1517.4959716796875,1895.4371337890625,0.0,2372.967041015625,0.9006670713424683,1.0,0.0,3.0,1.0,0.0
17673240,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9371320605278016,0.3680154979228973,0.3318185210227966,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.457558661699295,0.428993284702301,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.873293399810791,0.3026091754436493,0.2122072428464889,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8973040580749512,0.3276015818119049,0.3110667169094085,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6875845789909363,0.1447833627462387,0.6583612561225891,284.90625,284.95001220703125,303.9884338378906,297.42315673828125,300.3936462402344,297.3232727050781,284.91241455078125,1.0,0.4371168613433838,1.0,1.0,0.868854284286499,1.0,-2.331718921661377,1.07098126411438,1.260737657546997,0.5365278720855713,0.8651951551437378,0.8651951551437378,0.0,84.42707061767578,106.0,62044.6015625,0.0,1055.240478515625,1.0,279.1573181152344,283.2608642578125,300.4442443847656,304.4953308105469,293.1499938964844,293.1499938964844,279.45001220703125,39678.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891829609870911,1.0,0.0,0.0,3.611048460006714,3.611072540283203,8.700814646545041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.021484375,0.0,1517.4959716796875,1895.4371337890625,0.0,2372.967041015625,0.9006670713424683,1.0,0.0,3.0,1.0,0.0
17673300,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.927031397819519,0.3685700595378876,0.3321680426597595,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.99556165933609,0.4572242498397827,0.4335009753704071,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8662354946136475,0.3041333556175232,0.2132231891155243,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8893413543701172,0.3286501169204712,0.3120008707046509,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6815012097358704,0.1453093737363815,0.6610028147697449,285.0478820800781,284.95001220703125,304.0068664550781,297.43798828125,300.39678955078125,297.31207275390625,285.0543518066406,1.0,0.4410272538661957,1.0,1.0,0.8698223233222961,1.0,-2.3428502082824707,1.076287031173706,1.2665631771087646,0.5394576191902161,0.9675398468971252,0.9675398468971252,0.0,87.70150756835938,106.0,61773.71484375,0.0,1080.388671875,1.0,279.4017028808594,283.4041748046875,300.4105224609375,304.3249816894531,293.1499938964844,293.1499938964844,279.45001220703125,33720.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836815118789673,1.0,0.0,0.0,3.682447671890259,3.682471513748169,9.048288802659954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.537109375,0.0,1552.3602294921875,1895.4371337890625,0.0,2323.2568359375,0.9130546450614928,1.0,0.0,3.0,1.0,0.0
17673360,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.9178531169891356,0.3692254722118377,0.3328744173049927,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9885177612304688,0.4576275944709778,0.4336878955364227,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8599042296409607,0.305752158164978,0.2144296765327453,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8820844292640686,0.329814076423645,0.3131929039955139,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.6759313941001892,0.1458780467510223,0.6640772223472595,285.0421447753906,284.95001220703125,304.0254821777344,297.4534912109375,300.40301513671875,297.30731201171875,285.0396423339844,1.0,0.4444901049137115,1.0,1.0,0.8714241981506348,1.0,-2.3507323265075684,1.0799756050109863,1.2707566022872925,0.5412417650222778,0.9972933530807496,0.9972933530807496,0.0,90.91242980957033,109.0,62182.6796875,0.0,1101.725341796875,1.0,279.4428405761719,283.3832702636719,300.441162109375,304.4285888671875,293.1499938964844,293.1499938964844,279.1499938964844,32393.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829971313476562,1.0,0.0,0.0,3.774423837661743,3.774448394775391,9.50593062043481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.076171875,0.0,1648.1475830078125,1895.4371337890625,0.0,2317.091064453125,0.9307112097740172,1.0,0.0,3.0,1.0,0.0
17673420,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9022909998893738,0.3690623939037323,0.3332966566085815,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9754893183708192,0.4584640264511108,0.4346680641174316,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8490963578224182,0.3080304265022278,0.2163654565811157,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8696094751358032,0.3312425315380096,0.3150053024291992,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6663181185722351,0.1465501487255096,0.6687842607498169,284.9002380371094,284.95001220703125,304.06304931640625,297.486328125,300.4132080078125,297.2940673828125,284.9049072265625,1.0,0.4504323005676269,1.0,1.0,0.8746278882026672,1.0,-2.362579584121704,1.0853979587554932,1.2771815061569214,0.5438902378082275,0.8893404006958008,0.8893404006958008,0.0,96.80315399169922,112.0,63178.1640625,0.0,1138.497314453125,1.0,279.1563720703125,283.2342224121094,300.5096435546875,304.6385498046875,293.1499938964844,293.1499938964844,279.45001220703125,38230.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915278077125549,1.0,0.0,0.0,3.69963264465332,3.699657440185547,9.132937179856526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.392578125,0.0,1606.004150390625,1895.4371337890625,0.0,2394.232177734375,0.9181008338928224,1.0,0.0,3.0,1.0,0.0
17673480,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9022909998893738,0.3690623939037323,0.3332966566085815,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9754893183708192,0.4584640264511108,0.4346680641174316,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8490963578224182,0.3080304265022278,0.2163654565811157,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8696094751358032,0.3312425315380096,0.3150053024291992,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.6663181185722351,0.1465501487255096,0.6687842607498169,284.9002380371094,284.95001220703125,304.06304931640625,297.486328125,300.4132080078125,297.2940673828125,284.9049072265625,1.0,0.4504323005676269,1.0,1.0,0.8746278882026672,1.0,-2.362579584121704,1.0853979587554932,1.2771815061569214,0.5438902378082275,0.8893404006958008,0.8893404006958008,0.0,96.80315399169922,112.0,63178.1640625,0.0,1138.497314453125,1.0,279.1563720703125,283.2342224121094,300.5096435546875,304.6385498046875,293.1499938964844,293.1499938964844,279.45001220703125,38230.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915278077125549,1.0,0.0,0.0,3.69963264465332,3.699657440185547,9.132937179856526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.392578125,0.0,1606.004150390625,1895.4371337890625,0.0,2394.232177734375,0.9181008338928224,1.0,0.0,3.0,1.0,0.0
17673540,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8925186991691589,0.3699750900268554,0.3339380621910095,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9663938283920288,0.4608483016490936,0.4366588890552521,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8425098657608032,0.310982882976532,0.2183665186166763,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.861595630645752,0.3332574069499969,0.3168445825576782,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.6600577235221863,0.1474220156669616,0.6730042099952698,285.04736328125,284.95001220703125,304.1011047363281,297.5213928222656,300.4313049316406,297.294677734375,285.04638671875,1.0,0.4555256962776184,1.0,1.0,0.8778316378593445,1.0,-2.3754184246063232,1.0913443565368652,1.2840739488601685,0.5466871857643127,1.0,1.0,0.0,101.40325164794922,115.0,63018.07421875,0.0,1171.53125,1.0,279.44342041015625,283.37628173828125,300.5068664550781,304.5503845214844,293.1499938964844,293.1499938964844,279.1499938964844,33045.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849275469779968,1.0,0.0,0.0,3.8304922580718994,3.830517530441284,9.79044557425368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.7666015625,0.0,1720.1988525390625,1895.4371337890625,0.0,2334.492431640625,0.9435712099075316,1.0,0.0,3.0,1.0,0.0
17673600,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8925186991691589,0.3699750900268554,0.3339380621910095,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.9663938283920288,0.4608483016490936,0.4366588890552521,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8425098657608032,0.310982882976532,0.2183665186166763,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.861595630645752,0.3332574069499969,0.3168445825576782,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.6600577235221863,0.1474220156669616,0.6730042099952698,285.04736328125,284.95001220703125,304.1011047363281,297.5213928222656,300.4313049316406,297.294677734375,285.04638671875,1.0,0.4555256962776184,1.0,1.0,0.8778316378593445,1.0,-2.3754184246063232,1.0913443565368652,1.2840739488601685,0.5466871857643127,1.0,1.0,0.0,101.40325164794922,115.0,63018.07421875,0.0,1171.53125,1.0,279.44342041015625,283.37628173828125,300.5068664550781,304.5503845214844,293.1499938964844,293.1499938964844,279.1499938964844,33045.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849275469779968,1.0,0.0,0.0,3.8304922580718994,3.830517530441284,9.79044557425368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.7666015625,0.0,1720.1988525390625,1895.4371337890625,0.0,2334.492431640625,0.9435712099075316,1.0,0.0,3.0,1.0,0.0
