time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8839841485023499,0.3697678446769714,0.3342429399490356,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9583539366722108,0.4625616669654846,0.4386946856975555,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8370891809463501,0.3132296800613403,0.2202232331037521,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8549211025238037,0.3346155285835266,0.3185178637504577,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6548569202423096,0.1479846984148025,0.6768484115600586,284.89794921875,284.95001220703125,304.1395568847656,297.55841064453125,300.4454345703125,297.28765869140625,284.9013366699219,1.0,0.460127055644989,1.0,1.0,0.880454421043396,1.0,-2.3870949745178223,1.0967679023742676,1.290327072143555,0.5493700504302979,0.9075779914855956,0.9075779914855956,0.0,105.6262664794922,118.0,64138.1484375,0.0,1202.0213623046875,1.0,279.1568298339844,283.2142639160156,300.579345703125,304.7685852050781,293.1499938964844,293.1499938964844,278.8500061035156,37841.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928974032402039,1.0,0.0,0.0,3.775593519210816,3.7756190299987793,9.511823009233922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.2578125,0.0,1691.692138671875,1895.4371337890625,0.0,2406.673828125,0.9346177577972412,1.0,0.0,3.0,1.0,0.0
17673720,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8839841485023499,0.3697678446769714,0.3342429399490356,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9583539366722108,0.4625616669654846,0.4386946856975555,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8370891809463501,0.3132296800613403,0.2202232331037521,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8549211025238037,0.3346155285835266,0.3185178637504577,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6548569202423096,0.1479846984148025,0.6768484115600586,284.89794921875,284.95001220703125,304.1395568847656,297.55841064453125,300.4454345703125,297.28765869140625,284.9013366699219,1.0,0.460127055644989,1.0,1.0,0.880454421043396,1.0,-2.3870949745178223,1.0967679023742676,1.290327072143555,0.5493700504302979,0.9075779914855956,0.9075779914855956,0.0,105.6262664794922,118.0,64138.1484375,0.0,1202.0213623046875,1.0,279.1568298339844,283.2142639160156,300.579345703125,304.7685852050781,293.1499938964844,293.1499938964844,278.8500061035156,37841.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928974032402039,1.0,0.0,0.0,3.775593519210816,3.7756190299987793,9.511823009233922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.2578125,0.0,1691.692138671875,1895.4371337890625,0.0,2406.673828125,0.9346177577972412,1.0,0.0,3.0,1.0,0.0
17673780,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8755252361297607,0.3694672286510467,0.3340052366256714,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9500877857208252,0.4641549587249756,0.4402538537979126,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8317220211029053,0.3153476119041443,0.2217589616775512,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8483502864837646,0.3357501029968261,0.3196973204612732,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6496080160140991,0.1483470797538757,0.6792086362838745,284.89874267578125,284.95001220703125,304.1783142089844,297.5970764160156,300.45904541015625,297.2798156738281,284.9024658203125,1.0,0.4641344547271728,1.0,1.0,0.8830772042274475,1.0,-2.3947789669036865,1.1002575159072876,1.294521450996399,0.5509396195411682,0.8453903794288635,0.8453903794288635,0.0,109.75050354003906,121.0,64491.09765625,0.0,1227.729736328125,1.0,278.8577575683594,283.2041015625,300.6006164550781,304.8197326660156,293.1499938964844,293.1499938964844,279.1499938964844,40467.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959999442100525,1.0,0.0,0.0,3.545835494995117,3.545859336853028,8.38939172354003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.583984375,0.0,1452.80859375,1895.4371337890625,0.0,2434.911376953125,0.8869895339012146,1.0,0.0,3.0,1.0,0.0
17673840,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8755252361297607,0.3694672286510467,0.3340052366256714,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9500877857208252,0.4641549587249756,0.4402538537979126,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8317220211029053,0.3153476119041443,0.2217589616775512,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8483502864837646,0.3357501029968261,0.3196973204612732,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6496080160140991,0.1483470797538757,0.6792086362838745,284.89874267578125,284.95001220703125,304.1783142089844,297.5970764160156,300.45904541015625,297.2798156738281,284.9024658203125,1.0,0.4641344547271728,1.0,1.0,0.8830772042274475,1.0,-2.3947789669036865,1.1002575159072876,1.294521450996399,0.5509396195411682,0.8453903794288635,0.8453903794288635,0.0,109.75050354003906,121.0,64491.09765625,0.0,1227.729736328125,1.0,278.8577575683594,283.2041015625,300.6006164550781,304.8197326660156,293.1499938964844,293.1499938964844,279.1499938964844,40467.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959999442100525,1.0,0.0,0.0,3.545835494995117,3.545859336853028,8.38939172354003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.583984375,0.0,1452.80859375,1895.4371337890625,0.0,2434.911376953125,0.8869895339012146,1.0,0.0,3.0,1.0,0.0
17673900,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8727033734321594,0.3699664175510406,0.334258496761322,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9473366737365724,0.4655078053474426,0.4413523972034454,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8301637172698975,0.3168490827083587,0.2227108925580978,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8462293148040771,0.3367207944393158,0.3204956948757171,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.6478697061538696,0.1487064212560653,0.6807034611701965,285.0288391113281,284.95001220703125,304.1977844238281,297.6169738769531,300.4693298339844,297.2818908691406,285.03485107421875,1.0,0.4660736620426178,1.0,1.0,0.8843886256217957,1.0,-2.400297164916992,1.102834939956665,1.2974621057510376,0.5521317720413208,0.935011863708496,0.935011863708496,0.0,111.42969512939452,121.0,64061.36328125,0.0,1241.0450439453125,1.0,279.099853515625,283.3417358398437,300.5754089355469,304.6396179199219,293.1499938964844,293.1499938964844,279.1499938964844,34393.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892670035362244,1.0,0.0,0.0,3.6039011478424072,3.60392427444458,8.666405619806028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.2119140625,0.0,1470.6177978515625,1895.4371337890625,0.0,2373.72802734375,0.8961254358291626,1.0,0.0,3.0,1.0,0.0
17673960,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8709047436714172,0.3705768883228302,0.3348532021045685,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9456818103790284,0.4669981896877289,0.4427814483642578,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8294475078582764,0.3184599578380584,0.2238558381795883,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8449844717979431,0.3378198742866516,0.3215514421463012,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.6468425989151001,0.1491501927375793,0.68280029296875,285.0204772949219,284.95001220703125,304.2173156738281,297.6371765136719,300.4807434082031,297.2857666015625,285.0182800292969,1.0,0.468072772026062,1.0,1.0,0.8856993913650513,1.0,-2.407889604568481,1.1064242124557495,1.3014652729034424,0.5538987517356873,0.956074357032776,0.956074357032776,0.0,112.84312438964844,124.0,64464.19921875,0.0,1255.776123046875,1.0,279.1424865722656,283.3194885253906,300.613525390625,304.7470703125,293.1499938964844,293.1499938964844,278.8500061035156,32898.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875814437866211,1.0,0.0,0.0,3.6906192302703857,3.690643072128296,9.088490742215072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.8994140625,0.0,1555.364990234375,1895.4371337890625,0.0,2358.468994140625,0.9120510220527648,1.0,0.0,3.0,1.0,0.0
17674020,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8654921650886536,0.3704919815063476,0.3351799547672272,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9404116868972778,0.4688826501369476,0.4449359476566314,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.826561689376831,0.3208246231079101,0.2257401645183563,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8410975933074951,0.3392093777656555,0.3231829702854156,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6437511444091797,0.1496657431125641,0.6861599683761597,284.9152526855469,284.95001220703125,304.2565002441406,297.6783752441406,300.49664306640625,297.28131103515625,284.9182434082031,1.0,0.471915990114212,1.0,1.0,0.888321042060852,1.0,-2.419135570526123,1.1116530895233154,1.3074826002120972,0.5564894080162048,0.868951141834259,0.868951141834259,0.0,116.2020492553711,127.0,65356.80078125,0.0,1282.9627685546875,1.0,278.8577880859375,283.2044982910156,300.692626953125,304.9602355957031,293.1499938964844,293.1499938964844,279.1499938964844,38168.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942679524421692,1.0,0.0,0.0,3.592305898666382,3.592329740524292,8.610728627900244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.59765625,0.0,1485.893798828125,1895.4371337890625,0.0,2419.13818359375,0.8945464491844177,1.0,0.0,3.0,1.0,0.0
17674080,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8654921650886536,0.3704919815063476,0.3351799547672272,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9404116868972778,0.4688826501369476,0.4449359476566314,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.826561689376831,0.3208246231079101,0.2257401645183563,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8410975933074951,0.3392093777656555,0.3231829702854156,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6437511444091797,0.1496657431125641,0.6861599683761597,284.9152526855469,284.95001220703125,304.2565002441406,297.6783752441406,300.49664306640625,297.28131103515625,284.9182434082031,1.0,0.471915990114212,1.0,1.0,0.888321042060852,1.0,-2.419135570526123,1.1116530895233154,1.3074826002120972,0.5564894080162048,0.868951141834259,0.868951141834259,0.0,116.2020492553711,127.0,65356.80078125,0.0,1282.9627685546875,1.0,278.8577880859375,283.2044982910156,300.692626953125,304.9602355957031,293.1499938964844,293.1499938964844,279.1499938964844,38168.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942679524421692,1.0,0.0,0.0,3.592305898666382,3.592329740524292,8.610728627900244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.59765625,0.0,1485.893798828125,1895.4371337890625,0.0,2419.13818359375,0.8945464491844177,1.0,0.0,3.0,1.0,0.0
17674140,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8612937331199646,0.3714036047458648,0.3358341157436371,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.936352550983429,0.4715652763843536,0.4473220407962799,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.824615478515625,0.3238653540611267,0.2277864515781402,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8381497263908386,0.3411719799041748,0.3249511420726776,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6413497924804688,0.1504229009151458,0.6896205544471741,285.03253173828125,284.95001220703125,304.2958068847656,297.72039794921875,300.5177001953125,297.28594970703125,285.0296630859375,1.0,0.4756694734096527,1.0,1.0,0.8909426331520081,1.0,-2.431522846221924,1.1174694299697876,1.314053297042847,0.5592880845069885,0.9867478609085084,0.9867478609085084,0.0,119.22779846191406,130.0,65375.82421875,0.0,1310.39208984375,1.0,279.1429443359375,283.3157653808594,300.70556640625,304.8992919921875,293.1499938964844,293.1499938964844,278.8500061035156,32328.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878659963607788,1.0,0.0,0.0,3.747493982315064,3.747518301010132,9.370767770633393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.416015625,0.0,1616.1612548828125,1895.4371337890625,0.0,2361.04345703125,0.9243828058242798,1.0,0.0,3.0,1.0,0.0
17674200,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8612937331199646,0.3714036047458648,0.3358341157436371,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.936352550983429,0.4715652763843536,0.4473220407962799,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.824615478515625,0.3238653540611267,0.2277864515781402,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8381497263908386,0.3411719799041748,0.3249511420726776,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.6413497924804688,0.1504229009151458,0.6896205544471741,285.03253173828125,284.95001220703125,304.2958068847656,297.72039794921875,300.5177001953125,297.28594970703125,285.0296630859375,1.0,0.4756694734096527,1.0,1.0,0.8909426331520081,1.0,-2.431522846221924,1.1174694299697876,1.314053297042847,0.5592880845069885,0.9867478609085084,0.9867478609085084,0.0,119.22779846191406,130.0,65375.82421875,0.0,1310.39208984375,1.0,279.1429443359375,283.3157653808594,300.70556640625,304.8992919921875,293.1499938964844,293.1499938964844,278.8500061035156,32328.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878659963607788,1.0,0.0,0.0,3.747493982315064,3.747518301010132,9.370767770633393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11171.416015625,0.0,1616.1612548828125,1895.4371337890625,0.0,2361.04345703125,0.9243828058242798,1.0,0.0,3.0,1.0,0.0
17674260,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8562819361686707,0.3711403608322143,0.3360230028629303,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9313308000564576,0.4732511341571808,0.4493177831172943,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8219738602638245,0.3261370956897735,0.2296214401721954,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8345676064491272,0.3424068987369537,0.3264618217945099,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6384950876235962,0.1508460938930511,0.6926447749137878,284.90399169921875,284.95001220703125,304.33514404296875,297.7629699707031,300.5325622558594,297.2796630859375,284.9081420898437,1.0,0.4793358445167541,1.0,1.0,0.8937276005744934,1.0,-2.441805839538574,1.1222121715545654,1.3195937871932983,0.5616421699523926,0.8840973973274231,0.8840973973274231,0.0,122.57209777832033,133.0,66344.2109375,0.0,1336.815185546875,1.0,278.8568115234375,283.1797180175781,300.7813415527344,305.1156311035156,293.1499938964844,293.1499938964844,279.1499938964844,38122.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952812314033508,1.0,0.0,0.0,3.665536403656006,3.665560960769653,8.965373012870259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.7236328125,0.0,1566.47314453125,1895.4371337890625,0.0,2428.36328125,0.9106740355491638,1.0,0.0,3.0,1.0,0.0
17674320,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8562819361686707,0.3711403608322143,0.3360230028629303,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9313308000564576,0.4732511341571808,0.4493177831172943,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8219738602638245,0.3261370956897735,0.2296214401721954,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8345676064491272,0.3424068987369537,0.3264618217945099,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6384950876235962,0.1508460938930511,0.6926447749137878,284.90399169921875,284.95001220703125,304.33514404296875,297.7629699707031,300.5325622558594,297.2796630859375,284.9081420898437,1.0,0.4793358445167541,1.0,1.0,0.8937276005744934,1.0,-2.441805839538574,1.1222121715545654,1.3195937871932983,0.5616421699523926,0.8840973973274231,0.8840973973274231,0.0,122.57209777832033,133.0,66344.2109375,0.0,1336.815185546875,1.0,278.8568115234375,283.1797180175781,300.7813415527344,305.1156311035156,293.1499938964844,293.1499938964844,279.1499938964844,38122.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952812314033508,1.0,0.0,0.0,3.665536403656006,3.665560960769653,8.965373012870259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.7236328125,0.0,1566.47314453125,1895.4371337890625,0.0,2428.36328125,0.9106740355491638,1.0,0.0,3.0,1.0,0.0
17674380,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8524092435836792,0.3719906210899353,0.336570143699646,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9274978041648864,0.4758271872997284,0.4515567421913147,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8202174305915833,0.3291685283184051,0.2316321432590484,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8318320512771606,0.3442735075950622,0.3281054496765136,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.6362340450286865,0.1515234857797622,0.6956837177276611,285.03521728515625,284.95001220703125,304.3744201660156,297.8058166503906,300.5533142089844,297.28387451171875,285.03302001953125,1.0,0.4829123616218567,1.0,1.0,0.896512508392334,1.0,-2.453188180923462,1.127524733543396,1.3256635665893557,0.5641804337501526,1.0,1.0,0.0,125.57967376708984,136.0,66272.578125,0.0,1363.407958984375,1.0,279.1434326171875,283.3056335449219,300.7914428710937,305.04522705078125,293.1499938964844,293.1499938964844,278.8500061035156,32660.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889049649238586,1.0,0.0,0.0,3.80795168876648,3.807976722717285,9.675561614130856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.4921875,0.0,1690.033203125,1895.4371337890625,0.0,2370.448974609375,0.9382600784301758,1.0,0.0,3.0,1.0,0.0
17674440,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8524092435836792,0.3719906210899353,0.336570143699646,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9274978041648864,0.4758271872997284,0.4515567421913147,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8202174305915833,0.3291685283184051,0.2316321432590484,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8318320512771606,0.3442735075950622,0.3281054496765136,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.6362340450286865,0.1515234857797622,0.6956837177276611,285.03521728515625,284.95001220703125,304.3744201660156,297.8058166503906,300.5533142089844,297.28387451171875,285.03302001953125,1.0,0.4829123616218567,1.0,1.0,0.896512508392334,1.0,-2.453188180923462,1.127524733543396,1.3256635665893557,0.5641804337501526,1.0,1.0,0.0,125.57967376708984,136.0,66272.578125,0.0,1363.407958984375,1.0,279.1434326171875,283.3056335449219,300.7914428710937,305.04522705078125,293.1499938964844,293.1499938964844,278.8500061035156,32660.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889049649238586,1.0,0.0,0.0,3.80795168876648,3.807976722717285,9.675561614130856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.4921875,0.0,1690.033203125,1895.4371337890625,0.0,2370.448974609375,0.9382600784301758,1.0,0.0,3.0,1.0,0.0
17674500,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8506360054016113,0.3719781339168548,0.3368919789791107,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.92577064037323,0.4767640233039856,0.4527392089366913,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8194759488105774,0.3304082751274109,0.2326802462339401,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8306187391281128,0.344967782497406,0.3289939761161804,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.6352475881576538,0.1517673134803772,0.6974146366119385,284.8855285644531,284.95001220703125,304.39404296875,297.8272399902344,300.5616149902344,297.2822570800781,284.8775329589844,1.0,0.4847331643104553,1.0,1.0,0.8979049921035767,1.0,-2.4594054222106934,1.130423665046692,1.328981876373291,0.5656612515449524,0.9124401211738586,0.9124401211738586,0.0,127.06876373291016,136.0,67384.390625,0.0,1377.380859375,1.0,278.8948059082031,283.1335754394531,300.860107421875,305.3060913085937,293.1499938964844,293.1499938964844,278.8500061035156,35920.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948757410049438,1.0,0.0,0.0,3.808418035507202,3.808443546295166,9.677930847828975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.720703125,0.0,1716.042236328125,1895.4371337890625,0.0,2424.670654296875,0.9388751983642578,1.0,0.0,3.0,1.0,0.0
17674560,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8479431867599487,0.3717072010040283,0.3367520272731781,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9229748845100404,0.4774458110332489,0.4534976780414581,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8179312348365784,0.3314574658870697,0.2334841787815094,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8286306858062744,0.3454488813877105,0.3295641243457794,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6336556077003479,0.1518888026475906,0.6984439492225647,284.89752197265625,284.95001220703125,304.41363525390625,297.8486328125,300.5679931640625,297.2774963378906,284.90155029296875,1.0,0.4864397943019867,1.0,1.0,0.8993244171142578,1.0,-2.463038444519043,1.1320569515228271,1.3309813737869265,0.5664503574371338,0.8978772759437561,0.8978772759437561,0.0,128.8605499267578,124.0,67303.46875,0.0,1389.443603515625,1.0,278.8567199707031,283.1589050292969,300.8668212890625,305.2649841308594,293.1499938964844,293.1499938964844,279.1499938964844,38063.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796174168586731,1.0,0.0,0.0,3.736093759536743,3.736119031906128,9.313841360381048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.6796875,0.0,1646.8839111328125,1895.4371337890625,0.0,2436.499267578125,0.9261353611946106,1.0,0.0,3.0,1.0,0.0
17674620,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8529760837554932,0.3725729882717132,0.3370689749717712,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9308145046234132,0.479990154504776,0.455453872680664,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8244499564170837,0.3345492780208587,0.235350415110588,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8342069983482361,0.3472878634929657,0.3309333920478821,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.637654721736908,0.1525351554155349,0.700198769569397,285.0431823730469,284.95001220703125,304.45263671875,297.89117431640625,300.588623046875,297.2821655273437,285.04254150390625,1.0,0.485161155462265,1.0,1.0,0.9021633267402648,1.0,-2.4717607498168945,1.1360604763031006,1.3357003927230835,0.5683355331420898,1.0,1.0,0.0,126.06690979003906,112.0,67044.296875,0.0,1388.6595458984375,1.0,279.1434936523437,283.3039855957031,300.87615966796875,305.1833190917969,293.1499938964844,293.1499938964844,278.8500061035156,33428.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897102236747742,1.0,0.0,0.0,3.8519461154937744,3.8519716262817374,9.900421673592064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.015625,0.0,1749.359619140625,1895.4371337890625,0.0,2377.74462890625,0.9487305283546448,1.0,0.0,3.0,1.0,0.0
17674680,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8529760837554932,0.3725729882717132,0.3370689749717712,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9308145046234132,0.479990154504776,0.455453872680664,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.8244499564170837,0.3345492780208587,0.235350415110588,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8342069983482361,0.3472878634929657,0.3309333920478821,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.637654721736908,0.1525351554155349,0.700198769569397,285.0431823730469,284.95001220703125,304.45263671875,297.89117431640625,300.588623046875,297.2821655273437,285.04254150390625,1.0,0.485161155462265,1.0,1.0,0.9021633267402648,1.0,-2.4717607498168945,1.1360604763031006,1.3357003927230835,0.5683355331420898,1.0,1.0,0.0,126.06690979003906,112.0,67044.296875,0.0,1388.6595458984375,1.0,279.1434936523437,283.3039855957031,300.87615966796875,305.1833190917969,293.1499938964844,293.1499938964844,278.8500061035156,33428.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897102236747742,1.0,0.0,0.0,3.8519461154937744,3.8519716262817374,9.900421673592064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.015625,0.0,1749.359619140625,1895.4371337890625,0.0,2377.74462890625,0.9487305283546448,1.0,0.0,3.0,1.0,0.0
17674740,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8639764189720154,0.3723897933959961,0.3369860649108886,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9462076425552368,0.4816446304321289,0.4570565521717071,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8364203572273254,0.3369663953781128,0.237013503909111,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8454949259757996,0.3485065102577209,0.3320553302764892,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.646107017993927,0.1529471576213836,0.7013278007507324,284.8971862792969,284.95001220703125,304.4914245605469,297.93310546875,300.6033630371094,297.2767639160156,284.9003601074219,1.0,0.4813227355480194,1.0,1.0,0.905002236366272,1.0,-2.4782960414886475,1.1389697790145874,1.3393263816833496,0.5697676539421082,0.9100377559661864,0.9100377559661864,0.0,119.73869323730467,100.0,68091.125,0.0,1370.1680908203125,1.0,278.8567199707031,283.1462097167969,300.94970703125,305.4010009765625,293.1499938964844,293.1499938964844,278.54998779296875,37958.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966020703315735,1.0,0.0,0.0,3.791573286056519,3.7915990352630615,9.59250769483333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.3720703125,0.0,1711.6771240234375,1895.4371337890625,0.0,2440.400146484375,0.9383185505867004,1.0,0.0,3.0,1.0,0.0
17674800,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8639764189720154,0.3723897933959961,0.3369860649108886,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9462076425552368,0.4816446304321289,0.4570565521717071,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8364203572273254,0.3369663953781128,0.237013503909111,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8454949259757996,0.3485065102577209,0.3320553302764892,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.646107017993927,0.1529471576213836,0.7013278007507324,284.8971862792969,284.95001220703125,304.4914245605469,297.93310546875,300.6033630371094,297.2767639160156,284.9003601074219,1.0,0.4813227355480194,1.0,1.0,0.905002236366272,1.0,-2.4782960414886475,1.1389697790145874,1.3393263816833496,0.5697676539421082,0.9100377559661864,0.9100377559661864,0.0,119.73869323730467,100.0,68091.125,0.0,1370.1680908203125,1.0,278.8567199707031,283.1462097167969,300.94970703125,305.4010009765625,293.1499938964844,293.1499938964844,278.54998779296875,37958.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966020703315735,1.0,0.0,0.0,3.791573286056519,3.7915990352630615,9.59250769483333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11756.3720703125,0.0,1711.6771240234375,1895.4371337890625,0.0,2440.400146484375,0.9383185505867004,1.0,0.0,3.0,1.0,0.0
17674860,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8795173168182373,0.3721854984760284,0.3363621532917022,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.965647518634796,0.483159989118576,0.4580568671226501,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8526801466941833,0.3393524885177612,0.2383596897125244,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8611888885498047,0.3495626449584961,0.3326623737812042,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6579523682594299,0.1532491147518158,0.7010258436203003,284.899169921875,284.95001220703125,304.5298767089844,297.97418212890625,300.6174011230469,297.2707214355469,284.90185546875,1.0,0.4756390452384949,1.0,1.0,0.9077959060668944,1.0,-2.48073148727417,1.1398959159851074,1.340835452079773,0.5700657963752747,0.8489857316017151,0.8489857316017151,0.0,111.5021514892578,88.0,68340.0546875,0.0,1338.401123046875,1.0,278.5576477050781,283.1368713378906,300.97442626953125,305.4503479003906,293.1499938964844,293.1499938964844,278.8500061035156,40318.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798887312412262,1.0,0.0,0.0,3.566858053207397,3.5668821334838867,8.489164997627086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.935546875,0.0,1474.2000732421875,1895.4371337890625,0.0,2461.256103515625,0.8914026618003845,1.0,0.0,3.0,1.0,0.0
17674920,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8795173168182373,0.3721854984760284,0.3363621532917022,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.965647518634796,0.483159989118576,0.4580568671226501,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8526801466941833,0.3393524885177612,0.2383596897125244,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8611888885498047,0.3495626449584961,0.3326623737812042,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6579523682594299,0.1532491147518158,0.7010258436203003,284.899169921875,284.95001220703125,304.5298767089844,297.97418212890625,300.6174011230469,297.2707214355469,284.90185546875,1.0,0.4756390452384949,1.0,1.0,0.9077959060668944,1.0,-2.48073148727417,1.1398959159851074,1.340835452079773,0.5700657963752747,0.8489857316017151,0.8489857316017151,0.0,111.5021514892578,88.0,68340.0546875,0.0,1338.401123046875,1.0,278.5576477050781,283.1368713378906,300.97442626953125,305.4503479003906,293.1499938964844,293.1499938964844,278.8500061035156,40318.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798887312412262,1.0,0.0,0.0,3.566858053207397,3.5668821334838867,8.489164997627086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.935546875,0.0,1474.2000732421875,1895.4371337890625,0.0,2461.256103515625,0.8914026618003845,1.0,0.0,3.0,1.0,0.0
17674980,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.904435396194458,0.3733981549739837,0.3368093073368072,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9904872179031372,0.4859384298324585,0.4600024223327636,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8780706524848938,0.34280925989151,0.240302488207817,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8859212398529053,0.3516004681587219,0.3339570462703705,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.676937997341156,0.1540616303682327,0.7021084427833557,285.0137023925781,284.95001220703125,304.5679626464844,298.0140991210937,300.6397705078125,297.27947998046875,285.0113525390625,1.0,0.4691562056541443,1.0,1.0,0.9105895161628724,1.0,-2.488790273666382,1.1435946226119995,1.3451956510543823,0.5717983245849609,0.9530835747718812,0.9530835747718812,0.0,101.13955688476562,76.0,68201.75,0.0,1304.478515625,1.0,278.8426513671875,283.2497863769531,300.99127197265625,305.3750305175781,293.1499938964844,293.1499938964844,278.54998779296875,33188.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908393740653992,1.0,0.0,0.0,3.700591564178467,3.700615644454956,9.137673373516008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.01171875,0.0,1568.8544921875,1895.4371337890625,0.0,2387.984130859375,0.914341390132904,1.0,0.0,3.0,1.0,0.0
17675040,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.904435396194458,0.3733981549739837,0.3368093073368072,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9904872179031372,0.4859384298324585,0.4600024223327636,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8780706524848938,0.34280925989151,0.240302488207817,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8859212398529053,0.3516004681587219,0.3339570462703705,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.676937997341156,0.1540616303682327,0.7021084427833557,285.0137023925781,284.95001220703125,304.5679626464844,298.0140991210937,300.6397705078125,297.27947998046875,285.0113525390625,1.0,0.4691562056541443,1.0,1.0,0.9105895161628724,1.0,-2.488790273666382,1.1435946226119995,1.3451956510543823,0.5717983245849609,0.9530835747718812,0.9530835747718812,0.0,101.13955688476562,76.0,68201.75,0.0,1304.478515625,1.0,278.8426513671875,283.2497863769531,300.99127197265625,305.3750305175781,293.1499938964844,293.1499938964844,278.54998779296875,33188.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908393740653992,1.0,0.0,0.0,3.700591564178467,3.700615644454956,9.137673373516008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.01171875,0.0,1568.8544921875,1895.4371337890625,0.0,2387.984130859375,0.914341390132904,1.0,0.0,3.0,1.0,0.0
17675100,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.918898344039917,0.373498260974884,0.3369991183280945,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.486978143453598,0.4582319855690002,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8920462727546692,0.3442123532295227,0.2412868738174438,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8994628190994263,0.3523467779159546,0.3346520662307739,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6874606609344482,0.1543776839971542,0.702987790107727,284.8768615722656,284.95001220703125,304.5868225097656,298.0335388183594,300.6478576660156,297.2792358398437,284.870849609375,1.0,0.4655951857566833,1.0,1.0,0.9119863510131836,1.0,-2.489492893218994,1.1437288522720337,1.3457640409469604,0.57215815782547,0.8621300458908081,0.8621300458908081,0.0,96.2431869506836,76.0,69035.9140625,0.0,1284.813720703125,1.0,278.5965881347656,283.0966186523437,301.0586242675781,305.627197265625,293.1499938964844,293.1499938964844,278.54998779296875,37370.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960487604141235,1.0,0.0,0.0,3.671796798706055,3.671821355819702,8.996023552754195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.2626953125,0.0,1567.8681640625,1895.4371337890625,0.0,2435.356201171875,0.908818781375885,1.0,0.0,3.0,1.0,0.0
17675160,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9289088845252992,0.3733672499656677,0.3367980420589447,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9990000128746032,0.4887541532516479,0.4454359412193298,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9018226861953736,0.3454408049583435,0.2420714944601059,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9089296460151672,0.3528913557529449,0.3350900113582611,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6946325898170471,0.1545731574296951,0.7034477591514587,284.9007568359375,284.95001220703125,304.6055603027344,298.0526123046875,300.6556091308594,297.2803649902344,284.9035339355469,1.0,0.4612156748771667,1.0,1.0,0.9133570194244384,1.0,-2.476406574249268,1.137189269065857,1.3392173051834106,0.5685795545578003,0.8554427027702332,0.8554427027702332,0.0,92.71305847167967,64.0,68493.1953125,0.0,1253.7366943359375,1.0,278.55731201171875,283.1366577148437,301.0621337890625,305.5582275390625,293.1499938964844,293.1499938964844,278.8500061035156,39170.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964591383934021,1.0,0.0,0.0,3.573342084884644,3.5733659267425537,8.52005712204118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.8017578125,0.0,1472.7691650390625,1895.4371337890625,0.0,2439.09716796875,0.8909828066825867,1.0,0.0,3.0,1.0,0.0
17675220,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9545302987098694,0.374154657125473,0.3370260298252105,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.4967151284217834,0.4148287773132324,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9289574027061462,0.3486742377281189,0.2439871430397033,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.935441255569458,0.3546384871006012,0.3363066613674164,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7127205729484558,0.1552920192480087,0.7049485445022583,284.9800720214844,284.95001220703125,304.64263916015625,298.08935546875,300.6883239746094,297.31549072265625,284.97589111328125,1.0,0.451068103313446,1.0,1.0,0.9160982966423036,1.0,-2.4454779624938965,1.121776461601257,1.3237016201019287,0.5602371692657471,0.9271968603134156,0.9271968603134156,0.0,84.69141387939453,82.0,67414.21875,0.0,1183.449462890625,1.0,278.84259033203125,283.2277526855469,301.0640563964844,305.42254638671875,293.1499938964844,293.1499938964844,278.54998779296875,34026.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881103157997131,1.0,0.0,0.0,3.676936149597168,3.676960229873657,9.021224514071946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.833984375,0.0,1548.4676513671875,1895.4371337890625,0.0,2363.254638671875,0.909352719783783,1.0,0.0,3.0,1.0,0.0
17675280,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9545302987098694,0.374154657125473,0.3370260298252105,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.4967151284217834,0.4148287773132324,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.9289574027061462,0.3486742377281189,0.2439871430397033,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.935441255569458,0.3546384871006012,0.3363066613674164,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.7127205729484558,0.1552920192480087,0.7049485445022583,284.9800720214844,284.95001220703125,304.64263916015625,298.08935546875,300.6883239746094,297.31549072265625,284.97589111328125,1.0,0.451068103313446,1.0,1.0,0.9160982966423036,1.0,-2.4454779624938965,1.121776461601257,1.3237016201019287,0.5602371692657471,0.9271968603134156,0.9271968603134156,0.0,84.69141387939453,82.0,67414.21875,0.0,1183.449462890625,1.0,278.84259033203125,283.2277526855469,301.0640563964844,305.42254638671875,293.1499938964844,293.1499938964844,278.54998779296875,34026.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881103157997131,1.0,0.0,0.0,3.676936149597168,3.676960229873657,9.021224514071946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11640.833984375,0.0,1548.4676513671875,1895.4371337890625,0.0,2363.254638671875,0.909352719783783,1.0,0.0,3.0,1.0,0.0
17675340,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9598238468170166,0.374075710773468,0.337061196565628,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9990000128746032,0.5054014325141907,0.4084594547748565,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9373640418052672,0.3513495326042175,0.2458858788013458,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.942298173904419,0.3558434545993805,0.3375085592269897,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7171801328659058,0.1558824032545089,0.7075011730194092,284.9169921875,284.95001220703125,304.6791076660156,298.1241149902344,300.7249755859375,297.3534240722656,284.91998291015625,1.0,0.4507616758346557,1.0,1.0,0.9188395738601683,1.0,-2.444620132446289,1.1212034225463867,1.3234167098999023,0.5593535304069519,0.850894570350647,0.850894570350647,0.0,83.2418441772461,100.0,67680.84375,0.0,1176.429931640625,1.0,278.5578308105469,283.16424560546875,301.12322998046875,305.5519104003906,293.1499938964844,293.1499938964844,278.8500061035156,38927.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912181615829468,1.0,0.0,0.0,3.5118322372436523,3.511855363845825,8.229260402004002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.75390625,0.0,1405.8924560546875,1895.4371337890625,0.0,2391.42138671875,0.8779149055480957,1.0,0.0,3.0,1.0,0.0
17675400,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9598238468170166,0.374075710773468,0.337061196565628,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9990000128746032,0.5054014325141907,0.4084594547748565,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9373640418052672,0.3513495326042175,0.2458858788013458,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.942298173904419,0.3558434545993805,0.3375085592269897,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7171801328659058,0.1558824032545089,0.7075011730194092,284.9169921875,284.95001220703125,304.6791076660156,298.1241149902344,300.7249755859375,297.3534240722656,284.91998291015625,1.0,0.4507616758346557,1.0,1.0,0.9188395738601683,1.0,-2.444620132446289,1.1212034225463867,1.3234167098999023,0.5593535304069519,0.850894570350647,0.850894570350647,0.0,83.2418441772461,100.0,67680.84375,0.0,1176.429931640625,1.0,278.5578308105469,283.16424560546875,301.12322998046875,305.5519104003906,293.1499938964844,293.1499938964844,278.8500061035156,38927.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912181615829468,1.0,0.0,0.0,3.5118322372436523,3.511855363845825,8.229260402004002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.75390625,0.0,1405.8924560546875,1895.4371337890625,0.0,2391.42138671875,0.8779149055480957,1.0,0.0,3.0,1.0,0.0
17675460,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9503106474876404,0.3751599788665771,0.3378970623016357,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.5114760994911194,0.4209900200366974,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9299650192260742,0.3549275696277618,0.2483010292053222,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9332762360572816,0.3577901721000671,0.3392665088176727,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7115358710289001,0.1568433940410614,0.7118798494338989,285.0325927734375,284.95001220703125,304.7149353027344,298.15655517578125,300.7562561035156,297.3771057128906,285.03082275390625,1.0,0.4573401510715484,1.0,1.0,0.9207460284233092,1.0,-2.470932006835937,1.1339749097824097,1.3369569778442385,0.5658168196678162,0.9663479924201964,0.9663479924201964,0.0,86.84318542480469,118.0,68092.1015625,0.0,1222.4637451171875,1.0,278.84234619140625,283.2684631347656,301.14031982421875,305.5086669921875,293.1499938964844,293.1499938964844,278.54998779296875,32203.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845979928970337,1.0,0.0,0.0,3.678886890411377,3.678910493850708,9.030798651110672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.4326171875,0.0,1536.9132080078125,1895.4371337890625,0.0,2331.51953125,0.9088404178619384,1.0,0.0,3.0,1.0,0.0
