time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9503106474876404,0.3751599788665771,0.3378970623016357,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.5114760994911194,0.4209900200366974,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9299650192260742,0.3549275696277618,0.2483010292053222,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9332762360572816,0.3577901721000671,0.3392665088176727,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7115358710289001,0.1568433940410614,0.7118798494338989,285.0325927734375,284.95001220703125,304.7149353027344,298.15655517578125,300.7562561035156,297.3771057128906,285.03082275390625,1.0,0.4573401510715484,1.0,1.0,0.9207460284233092,1.0,-2.470932006835937,1.1339749097824097,1.3369569778442385,0.5658168196678162,0.9663479924201964,0.9663479924201964,0.0,86.84318542480469,118.0,68092.1015625,0.0,1222.4637451171875,1.0,278.84234619140625,283.2684631347656,301.14031982421875,305.5086669921875,293.1499938964844,293.1499938964844,278.54998779296875,32203.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845979928970337,1.0,0.0,0.0,3.678886890411377,3.678910493850708,9.030798651110672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.4326171875,0.0,1536.9132080078125,1895.4371337890625,0.0,2331.51953125,0.9088404178619384,1.0,0.0,3.0,1.0,0.0
17675580,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9283878207206726,0.3750847280025482,0.3383507132530212,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9990000128746032,0.5125932693481445,0.448134183883667,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9111163020133972,0.35779470205307,0.2506194114685058,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9126735925674438,0.3590008914470672,0.3408702611923218,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.6976152658462524,0.1574306786060333,0.7162913680076599,284.9364013671875,284.95001220703125,304.7499694824219,298.1864013671875,300.766357421875,297.359619140625,284.9406433105469,1.0,0.4689503312110901,1.0,1.0,0.9226524233818054,1.0,-2.514089822769165,1.1549776792526243,1.3591121435165403,0.5767912268638611,0.8969260454177856,0.8969260454177856,0.0,94.5333023071289,121.0,69887.46875,0.0,1307.5745849609375,1.0,278.5572204589844,283.147705078125,301.2115478515625,305.76824951171875,293.1499938964844,293.1499938964844,278.8500061035156,36666.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931943535804749,1.0,0.0,0.0,3.637401819229126,3.637425661087036,8.828274644656631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.607421875,0.0,1524.1697998046875,1895.4371337890625,0.0,2409.372802734375,0.9036039113998412,1.0,0.0,3.0,1.0,0.0
17675640,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.9283878207206726,0.3750847280025482,0.3383507132530212,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9990000128746032,0.5125932693481445,0.448134183883667,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9111163020133972,0.35779470205307,0.2506194114685058,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9126735925674438,0.3590008914470672,0.3408702611923218,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.6976152658462524,0.1574306786060333,0.7162913680076599,284.9364013671875,284.95001220703125,304.7499694824219,298.1864013671875,300.766357421875,297.359619140625,284.9406433105469,1.0,0.4689503312110901,1.0,1.0,0.9226524233818054,1.0,-2.514089822769165,1.1549776792526243,1.3591121435165403,0.5767912268638611,0.8969260454177856,0.8969260454177856,0.0,94.5333023071289,121.0,69887.46875,0.0,1307.5745849609375,1.0,278.5572204589844,283.147705078125,301.2115478515625,305.76824951171875,293.1499938964844,293.1499938964844,278.8500061035156,36666.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931943535804749,1.0,0.0,0.0,3.637401819229126,3.637425661087036,8.828274644656631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.607421875,0.0,1524.1697998046875,1895.4371337890625,0.0,2409.372802734375,0.9036039113998412,1.0,0.0,3.0,1.0,0.0
17675700,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9188783764839172,0.3754571378231048,0.3385483026504516,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9990000128746032,0.5120511054992676,0.4604369699954986,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.9037472009658812,0.3595409393310547,0.2517761588096618,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.9044078588485718,0.3598195612430572,0.341598242521286,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.6915270090103149,0.1577517688274383,0.7180449962615967,285.0698547363281,284.95001220703125,304.7672119140625,298.2002868652344,300.7685852050781,297.34619140625,285.0755310058594,1.0,0.4738753736019134,1.0,1.0,0.9236056804656982,1.0,-2.53348970413208,1.1643768548965454,1.3691129684448242,0.58185875415802,1.0,1.0,0.0,98.1591796875,121.0,69835.2109375,0.0,1347.446533203125,1.0,278.802490234375,283.28204345703125,301.1872253417969,305.6208801269531,293.1499938964844,293.1499938964844,278.8500061035156,32438.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897080779075623,1.0,0.0,0.0,3.72024130821228,3.7202653884887695,9.234970548277488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.7578125,0.0,1585.5714111328125,1895.4371337890625,0.0,2377.725341796875,0.920144021511078,1.0,0.0,3.0,1.0,0.0
17675760,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9118112921714784,0.3760021328926086,0.3391052782535553,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9990000128746032,0.5114009976387024,0.4706480801105499,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8986247777938843,0.3614310324192047,0.2531426846981048,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.8984771966934204,0.360784113407135,0.3425709009170532,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6868581771850586,0.1581262499094009,0.7201482653617859,285.0769348144531,284.95001220703125,304.78424072265625,298.2134094238281,300.771240234375,297.3344116210937,285.0771484375,1.0,0.4784729778766632,1.0,1.0,0.9254744648933412,1.0,-2.551766395568848,1.1731679439544678,1.37859845161438,0.5864810347557068,1.0,1.0,0.0,101.30257415771484,124.0,70435.96875,0.0,1384.3475341796875,1.0,278.843017578125,283.27606201171875,301.2151794433594,305.74072265625,293.1499938964844,293.1499938964844,278.54998779296875,32499.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904718518257141,1.0,0.0,0.0,3.797662496566773,3.797687292098999,9.62334411269694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.3076171875,0.0,1676.4912109375,1895.4371337890625,0.0,2384.650390625,0.9358586072921752,1.0,0.0,3.0,1.0,0.0
17675820,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8960477113723755,0.3756721615791321,0.3394325673580169,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9940109252929688,0.5087180137634277,0.4828709959983825,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8859866261482239,0.3641712665557861,0.2554534673690796,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.884379506111145,0.361764132976532,0.3440315127372741,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6756924390792847,0.1583718508481979,0.7232102155685425,284.9159240722656,284.95001220703125,304.8175964355469,298.2372131347656,300.7680969238281,297.29833984375,284.9169311523437,1.0,0.4862739443778991,1.0,1.0,0.9292120337486268,1.0,-2.574655294418335,1.183990478515625,1.39066481590271,0.5924015641212463,0.9314557313919068,0.9314557313919068,0.0,108.35173797607422,127.0,72115.2109375,0.0,1445.1351318359375,1.0,278.5561828613281,283.09014892578125,301.26904296875,305.99267578125,293.1499938964844,293.1499938964844,278.25,36308.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800152063369751,1.0,0.0,0.0,3.8013124465942383,3.801337957382202,9.641851193009645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.75390625,0.0,1710.5179443359375,1895.4371337890625,0.0,2472.815185546875,0.9392760396003724,1.0,0.0,3.0,1.0,0.0
17675880,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8960477113723755,0.3756721615791321,0.3394325673580169,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9940109252929688,0.5087180137634277,0.4828709959983825,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8859866261482239,0.3641712665557861,0.2554534673690796,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.884379506111145,0.361764132976532,0.3440315127372741,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6756924390792847,0.1583718508481979,0.7232102155685425,284.9159240722656,284.95001220703125,304.8175964355469,298.2372131347656,300.7680969238281,297.29833984375,284.9169311523437,1.0,0.4862739443778991,1.0,1.0,0.9292120337486268,1.0,-2.574655294418335,1.183990478515625,1.39066481590271,0.5924015641212463,0.9314557313919068,0.9314557313919068,0.0,108.35173797607422,127.0,72115.2109375,0.0,1445.1351318359375,1.0,278.5561828613281,283.09014892578125,301.26904296875,305.99267578125,293.1499938964844,293.1499938964844,278.25,36308.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800152063369751,1.0,0.0,0.0,3.8013124465942383,3.801337957382202,9.641851193009645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12631.75390625,0.0,1710.5179443359375,1895.4371337890625,0.0,2472.815185546875,0.9392760396003724,1.0,0.0,3.0,1.0,0.0
17675940,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8795765042304993,0.374970942735672,0.3389979302883148,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9787840247154236,0.5076367259025574,0.4815357625484466,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8723368048667908,0.3665946125984192,0.2573070824146271,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8693218231201172,0.3622923195362091,0.3448032140731811,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6636058688163757,0.1582690775394439,0.7242066860198975,284.89483642578125,284.95001220703125,304.8500061035156,298.2575378417969,300.7704467773437,297.2760314941406,284.8975524902344,1.0,0.4916813373565674,1.0,1.0,0.9329496622085572,1.0,-2.5773093700408936,1.1849737167358398,1.3923355340957642,0.5927664637565613,0.8578111529350281,0.8578111529350281,0.0,115.75129699707033,130.0,72374.4140625,0.0,1480.8961181640625,1.0,278.25738525390625,283.05938720703125,301.2674255371094,306.0244445800781,293.1499938964844,293.1499938964844,278.54998779296875,39891.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804270327091217,1.0,0.0,0.0,3.6017005443573,3.601724863052368,8.655825354253466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.16015625,0.0,1508.8277587890625,1895.4371337890625,0.0,2510.53173828125,0.8985764980316162,1.0,0.0,3.0,1.0,0.0
17676000,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8795765042304993,0.374970942735672,0.3389979302883148,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9787840247154236,0.5076367259025574,0.4815357625484466,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8723368048667908,0.3665946125984192,0.2573070824146271,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8693218231201172,0.3622923195362091,0.3448032140731811,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6636058688163757,0.1582690775394439,0.7242066860198975,284.89483642578125,284.95001220703125,304.8500061035156,298.2575378417969,300.7704467773437,297.2760314941406,284.8975524902344,1.0,0.4916813373565674,1.0,1.0,0.9329496622085572,1.0,-2.5773093700408936,1.1849737167358398,1.3923355340957642,0.5927664637565613,0.8578111529350281,0.8578111529350281,0.0,115.75129699707033,130.0,72374.4140625,0.0,1480.8961181640625,1.0,278.25738525390625,283.05938720703125,301.2674255371094,306.0244445800781,293.1499938964844,293.1499938964844,278.54998779296875,39891.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804270327091217,1.0,0.0,0.0,3.6017005443573,3.601724863052368,8.655825354253466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11194.16015625,0.0,1508.8277587890625,1895.4371337890625,0.0,2510.53173828125,0.8985764980316162,1.0,0.0,3.0,1.0,0.0
17676060,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8711313009262085,0.3757435381412506,0.3396013975143432,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9702546000480652,0.5091453194618225,0.4826560020446777,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8662704229354858,0.3701702356338501,0.2597585618495941,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8617651462554932,0.363831877708435,0.346213549375534,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6573678851127625,0.1586540341377258,0.7262078523635864,285.0081481933594,284.95001220703125,304.8815002441406,298.2745361328125,300.7864990234375,297.2787170410156,285.00604248046875,1.0,0.4961793422698974,1.0,1.0,0.9363721013069152,1.0,-2.5864179134368896,1.189164400100708,1.397253394126892,0.5947943329811096,0.9581737518310548,0.9581737518310548,0.0,120.59981536865234,133.0,72169.15625,0.0,1514.439453125,1.0,278.5428771972656,283.1725769042969,301.2590637207031,305.9170837402344,293.1499938964844,293.1499938964844,278.25,33358.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978295087814331,1.0,0.0,0.0,3.727403402328491,3.727427482604981,9.270561918128806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.0791015625,0.0,1600.8145751953125,1895.4371337890625,0.0,2451.59716796875,0.9204960465431212,1.0,0.0,3.0,1.0,0.0
17676120,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8711313009262085,0.3757435381412506,0.3396013975143432,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9702546000480652,0.5091453194618225,0.4826560020446777,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8662704229354858,0.3701702356338501,0.2597585618495941,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8617651462554932,0.363831877708435,0.346213549375534,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.6573678851127625,0.1586540341377258,0.7262078523635864,285.0081481933594,284.95001220703125,304.8815002441406,298.2745361328125,300.7864990234375,297.2787170410156,285.00604248046875,1.0,0.4961793422698974,1.0,1.0,0.9363721013069152,1.0,-2.5864179134368896,1.189164400100708,1.397253394126892,0.5947943329811096,0.9581737518310548,0.9581737518310548,0.0,120.59981536865234,133.0,72169.15625,0.0,1514.439453125,1.0,278.5428771972656,283.1725769042969,301.2590637207031,305.9170837402344,293.1499938964844,293.1499938964844,278.25,33358.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978295087814331,1.0,0.0,0.0,3.727403402328491,3.727427482604981,9.270561918128806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.0791015625,0.0,1600.8145751953125,1895.4371337890625,0.0,2451.59716796875,0.9204960465431212,1.0,0.0,3.0,1.0,0.0
17676180,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8637893199920654,0.3754130899906158,0.3397169709205627,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9628099799156188,0.5101087093353271,0.4839072823524475,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.861342191696167,0.3729748427867889,0.261970579624176,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8554853796958923,0.3647080063819885,0.3473919630050659,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6522506475448608,0.158794030547142,0.7280150651931763,284.9150085449219,284.95001220703125,304.9122314453125,298.2885131835937,300.7969970703125,297.27215576171875,284.9174194335937,1.0,0.5001260042190552,1.0,1.0,0.9397946000099182,1.0,-2.594310760498047,1.1927326917648315,1.4015781879425049,0.596657931804657,0.8743137717247009,0.8743137717247009,0.0,124.94292449951172,136.0,72871.1953125,0.0,1544.307861328125,1.0,278.2572326660156,283.0685729980469,301.30157470703125,306.0846252441406,293.1499938964844,293.1499938964844,278.54998779296875,38264.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803809642791748,1.0,0.0,0.0,3.619569540023804,3.619593620300293,8.741926080801932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.41015625,0.0,1516.37548828125,1895.4371337890625,0.0,2506.306884765625,0.900754451751709,1.0,0.0,3.0,1.0,0.0
17676240,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8637893199920654,0.3754130899906158,0.3397169709205627,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9628099799156188,0.5101087093353271,0.4839072823524475,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.861342191696167,0.3729748427867889,0.261970579624176,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8554853796958923,0.3647080063819885,0.3473919630050659,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.6522506475448608,0.158794030547142,0.7280150651931763,284.9150085449219,284.95001220703125,304.9122314453125,298.2885131835937,300.7969970703125,297.27215576171875,284.9174194335937,1.0,0.5001260042190552,1.0,1.0,0.9397946000099182,1.0,-2.594310760498047,1.1927326917648315,1.4015781879425049,0.596657931804657,0.8743137717247009,0.8743137717247009,0.0,124.94292449951172,136.0,72871.1953125,0.0,1544.307861328125,1.0,278.2572326660156,283.0685729980469,301.30157470703125,306.0846252441406,293.1499938964844,293.1499938964844,278.54998779296875,38264.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803809642791748,1.0,0.0,0.0,3.619569540023804,3.619593620300293,8.741926080801932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.41015625,0.0,1516.37548828125,1895.4371337890625,0.0,2506.306884765625,0.900754451751709,1.0,0.0,3.0,1.0,0.0
17676300,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8607420921325684,0.375690221786499,0.3397888541221618,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.959655463695526,0.5110217928886414,0.4845920503139496,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8594632744789124,0.3747250437736511,0.263090431690216,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8529056310653687,0.3654020130634308,0.3479494452476501,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.6501208543777466,0.1589754521846771,0.7287932634353638,285.0368347167969,284.95001220703125,304.9272766113281,298.2944641113281,300.80474853515625,297.2737121582031,285.0404968261719,1.0,0.5019282102584839,1.0,1.0,0.9415058493614196,1.0,-2.5981662273406982,1.194488763809204,1.403677463531494,0.5975073575973511,0.9631261825561525,0.9631261825561525,0.0,126.86409759521484,136.0,72378.2734375,0.0,1558.0772705078125,1.0,278.50164794921875,283.1985778808594,301.2694091796875,305.89312744140625,293.1499938964844,293.1499938964844,278.54998779296875,33653.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991247773170471,1.0,0.0,0.0,3.679152011871338,3.679175853729248,9.032100365402584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11723.7080078125,0.0,1548.149658203125,1895.4371337890625,0.0,2463.42578125,0.9119721055030824,1.0,0.0,3.0,1.0,0.0
17676360,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8587416410446167,0.3760853111743927,0.3401980400085449,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9575846195220948,0.5120856165885925,0.4856275022029876,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8585495948791504,0.3765853643417358,0.2644184231758117,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8512590527534485,0.3662126362323761,0.3487506508827209,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6487350463867188,0.1592346280813217,0.730122983455658,285.0189819335937,284.95001220703125,304.9421081542969,298.2997131347656,300.8135681152344,297.277099609375,285.0165405273437,1.0,0.5037570595741272,1.0,1.0,0.9430962800979614,1.0,-2.6040568351745605,1.1972445249557495,1.406812310218811,0.5989283323287964,0.978505790233612,0.978505790233612,0.0,128.4510498046875,139.0,72731.0625,0.0,1573.2021484375,1.0,278.5428161621094,283.17169189453125,301.2896728515625,305.9860534667969,293.1499938964844,293.1499938964844,278.25,32853.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987157702445984,1.0,0.0,0.0,3.7577719688415527,3.7577965259552,9.422238917977666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12713.9873046875,0.0,1632.1719970703125,1895.4371337890625,0.0,2459.689697265625,0.9271537661552428,1.0,0.0,3.0,1.0,0.0
17676420,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8532464504241943,0.3756251633167267,0.3401867151260376,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9517845511436462,0.5130787491798401,0.4869638383388519,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8553627729415894,0.3793740570545196,0.2666120231151581,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8467358350753784,0.3669725954532623,0.3498145043849945,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6450682878494263,0.1593639403581619,0.7318332195281982,284.90777587890625,284.95001220703125,304.9711608886719,298.3082275390625,300.8231201171875,297.270263671875,284.91082763671875,1.0,0.5071589350700378,1.0,1.0,0.9462770223617554,1.0,-2.611624240875244,1.2006741762161257,1.4109501838684082,0.6007775664329529,0.883041501045227,0.883041501045227,0.0,132.0999755859375,142.0,73478.25,0.0,1599.88818359375,1.0,278.2568664550781,283.050537109375,301.3243408203125,306.15093994140625,293.1499938964844,293.1499938964844,278.54998779296875,38199.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052740097045898,1.0,0.0,0.0,3.662254571914673,3.66227912902832,8.949326115725853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.24609375,0.0,1563.358642578125,1895.4371337890625,0.0,2519.741455078125,0.910150110721588,1.0,0.0,3.0,1.0,0.0
17676480,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8532464504241943,0.3756251633167267,0.3401867151260376,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9517845511436462,0.5130787491798401,0.4869638383388519,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8553627729415894,0.3793740570545196,0.2666120231151581,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8467358350753784,0.3669725954532623,0.3498145043849945,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6450682878494263,0.1593639403581619,0.7318332195281982,284.90777587890625,284.95001220703125,304.9711608886719,298.3082275390625,300.8231201171875,297.270263671875,284.91082763671875,1.0,0.5071589350700378,1.0,1.0,0.9462770223617554,1.0,-2.611624240875244,1.2006741762161257,1.4109501838684082,0.6007775664329529,0.883041501045227,0.883041501045227,0.0,132.0999755859375,142.0,73478.25,0.0,1599.88818359375,1.0,278.2568664550781,283.050537109375,301.3243408203125,306.15093994140625,293.1499938964844,293.1499938964844,278.54998779296875,38199.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052740097045898,1.0,0.0,0.0,3.662254571914673,3.66227912902832,8.949326115725853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11375.24609375,0.0,1563.358642578125,1895.4371337890625,0.0,2519.741455078125,0.910150110721588,1.0,0.0,3.0,1.0,0.0
17676540,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.849261999130249,0.3762477934360504,0.3405762314796448,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.947500228881836,0.5150240063667297,0.4886280298233032,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8535595536231995,0.3830347061157226,0.2690625190734863,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8434842824935913,0.3683960735797882,0.35105961561203,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.642355740070343,0.1597871482372284,0.7337623834609985,285.0188903808594,284.95001220703125,304.99932861328125,298.3142395019531,300.8388977050781,297.2751770019531,285.0163269042969,1.0,0.5104259252548218,1.0,1.0,0.949457824230194,1.0,-2.620844602584839,1.2049429416656494,1.4159015417099,0.602955162525177,0.9902213215827942,0.9902213215827942,0.0,135.20799255371094,130.0,73273.8203125,0.0,1626.6314697265625,1.0,278.5433959960937,283.1603698730469,301.3050842285156,306.0400695800781,293.1499938964844,293.1499938964844,278.25,32946.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003247976303101,1.0,0.0,0.0,3.795636415481568,3.795661449432373,9.61307819125068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.212890625,0.0,1677.5513916015625,1895.4371337890625,0.0,2474.394775390625,0.935649275779724,1.0,0.0,3.0,1.0,0.0
17676600,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.849261999130249,0.3762477934360504,0.3405762314796448,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.947500228881836,0.5150240063667297,0.4886280298233032,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8535595536231995,0.3830347061157226,0.2690625190734863,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8434842824935913,0.3683960735797882,0.35105961561203,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.642355740070343,0.1597871482372284,0.7337623834609985,285.0188903808594,284.95001220703125,304.99932861328125,298.3142395019531,300.8388977050781,297.2751770019531,285.0163269042969,1.0,0.5104259252548218,1.0,1.0,0.949457824230194,1.0,-2.620844602584839,1.2049429416656494,1.4159015417099,0.602955162525177,0.9902213215827942,0.9902213215827942,0.0,135.20799255371094,130.0,73273.8203125,0.0,1626.6314697265625,1.0,278.5433959960937,283.1603698730469,301.3050842285156,306.0400695800781,293.1499938964844,293.1499938964844,278.25,32946.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003247976303101,1.0,0.0,0.0,3.795636415481568,3.795661449432373,9.61307819125068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12825.212890625,0.0,1677.5513916015625,1895.4371337890625,0.0,2474.394775390625,0.935649275779724,1.0,0.0,3.0,1.0,0.0
17676660,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.853232204914093,0.3757674098014831,0.3403196036815643,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.953561007976532,0.5159534215927124,0.4896821975708008,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8599531054496765,0.3858807384967804,0.2711209952831268,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8481733202934265,0.3690971434116363,0.3518279194831848,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.645684003829956,0.1599146723747253,0.7343018054962158,284.901123046875,284.95001220703125,305.0265808105469,298.31787109375,300.847412109375,297.2684020996094,284.90435791015625,1.0,0.5089377164840698,1.0,1.0,0.9527329206466676,1.0,-2.62585711479187,1.2071123123168943,1.418744683265686,0.6041969656944275,0.888240396976471,0.888240396976471,0.0,132.6713409423828,118.0,73964.28125,0.0,1622.3192138671875,1.0,278.2566223144531,283.0340576171875,301.3340759277344,306.1963806152344,293.1499938964844,293.1499938964844,278.54998779296875,38360.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806887686252594,1.0,0.0,0.0,3.698572397232056,3.698597431182861,9.1277041747162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.103515625,0.0,1605.78125,1895.4371337890625,0.0,2534.56201171875,0.9182707667350768,1.0,0.0,3.0,1.0,0.0
17676720,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.853232204914093,0.3757674098014831,0.3403196036815643,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.953561007976532,0.5159534215927124,0.4896821975708008,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8599531054496765,0.3858807384967804,0.2711209952831268,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8481733202934265,0.3690971434116363,0.3518279194831848,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.645684003829956,0.1599146723747253,0.7343018054962158,284.901123046875,284.95001220703125,305.0265808105469,298.31787109375,300.847412109375,297.2684020996094,284.90435791015625,1.0,0.5089377164840698,1.0,1.0,0.9527329206466676,1.0,-2.62585711479187,1.2071123123168943,1.418744683265686,0.6041969656944275,0.888240396976471,0.888240396976471,0.0,132.6713409423828,118.0,73964.28125,0.0,1622.3192138671875,1.0,278.2566223144531,283.0340576171875,301.3340759277344,306.1963806152344,293.1499938964844,293.1499938964844,278.54998779296875,38360.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806887686252594,1.0,0.0,0.0,3.698572397232056,3.698597431182861,9.1277041747162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.103515625,0.0,1605.78125,1895.4371337890625,0.0,2534.56201171875,0.9182707667350768,1.0,0.0,3.0,1.0,0.0
17676780,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8649535179138184,0.3764527142047882,0.3403729200363159,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9681626558303832,0.5178608298301697,0.4909045100212097,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8743103742599487,0.3896811604499817,0.273364245891571,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8603278398513794,0.3705293238162994,0.3526730835437774,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6546927094459534,0.1604040563106537,0.7346038222312927,285.0163269042969,284.95001220703125,305.0529479980469,298.3193359375,300.8624267578125,297.2740783691406,285.0137939453125,1.0,0.5049403309822083,1.0,1.0,0.956007957458496,1.0,-2.631458044052124,1.209605097770691,1.4218528270721436,0.6054671406745911,0.995539128780365,0.995539128780365,0.0,125.87483978271484,106.0,73619.453125,0.0,1599.7137451171875,1.0,278.5436096191406,283.1497802734375,301.3094787597656,306.0706787109375,293.1499938964844,293.1499938964844,278.25,33163.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017875552177429,1.0,0.0,0.0,3.822392225265503,3.8224172592163086,9.749082892085426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.228515625,0.0,1711.32861328125,1895.4371337890625,0.0,2487.77978515625,0.941844642162323,1.0,0.0,3.0,1.0,0.0
17676840,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8649535179138184,0.3764527142047882,0.3403729200363159,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9681626558303832,0.5178608298301697,0.4909045100212097,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8743103742599487,0.3896811604499817,0.273364245891571,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8603278398513794,0.3705293238162994,0.3526730835437774,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6546927094459534,0.1604040563106537,0.7346038222312927,285.0163269042969,284.95001220703125,305.0529479980469,298.3193359375,300.8624267578125,297.2740783691406,285.0137939453125,1.0,0.5049403309822083,1.0,1.0,0.956007957458496,1.0,-2.631458044052124,1.209605097770691,1.4218528270721436,0.6054671406745911,0.995539128780365,0.995539128780365,0.0,125.87483978271484,106.0,73619.453125,0.0,1599.7137451171875,1.0,278.5436096191406,283.1497802734375,301.3094787597656,306.0706787109375,293.1499938964844,293.1499938964844,278.25,33163.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017875552177429,1.0,0.0,0.0,3.822392225265503,3.8224172592163086,9.749082892085426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12894.228515625,0.0,1711.32861328125,1895.4371337890625,0.0,2487.77978515625,0.941844642162323,1.0,0.0,3.0,1.0,0.0
17676900,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8730307221412659,0.3763468563556671,0.340391457080841,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.977117657661438,0.518421471118927,0.4915278553962707,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8838107585906982,0.3912502527236938,0.2744921147823334,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8686462640762329,0.3709845542907715,0.3531196415424347,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.6609783172607422,0.1605677753686905,0.7348896265029907,284.8688659667969,284.95001220703125,305.0657653808594,298.3193054199219,300.8672180175781,297.2724304199219,284.8630676269531,1.0,0.5023807287216187,1.0,1.0,0.9576455354690552,1.0,-2.6344692707061768,1.2109366655349731,1.4235326051712036,0.6062443256378174,0.8964431881904602,0.8964431881904602,0.0,121.61643981933594,106.0,74533.3359375,0.0,1584.7996826171875,1.0,278.2938232421875,282.9848327636719,301.3500366210937,306.30145263671875,293.1499938964844,293.1499938964844,278.25,36909.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071860074996948,1.0,0.0,0.0,3.802966833114624,3.802992582321167,9.650245829107007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.2607421875,0.0,1717.1968994140625,1895.4371337890625,0.0,2537.303955078125,0.9381425976753236,1.0,0.0,3.0,1.0,0.0
17676960,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8814098834991455,0.3760740756988525,0.3399803638458252,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9856723546981812,0.5187652111053467,0.4917047023773193,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8937186002731323,0.3926919996738434,0.2753615379333496,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8773987293243408,0.371278315782547,0.3532453179359436,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6676192879676819,0.1606519520282745,0.7345123887062073,284.8976135253906,284.95001220703125,305.0783386230469,298.3187866210937,300.8705444335937,297.2684326171875,284.90093994140625,1.0,0.4994251430034637,1.0,1.0,0.9592512249946594,1.0,-2.634932279586792,1.2110295295715332,1.4239027500152588,0.6063405871391296,0.8908751010894775,0.8908751010894775,0.0,117.26020050048828,94.0,74252.5234375,0.0,1565.87744140625,1.0,278.2566833496094,283.0234680175781,301.3340148925781,306.2175598144531,293.1499938964844,293.1499938964844,278.54998779296875,38519.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081085085868835,1.0,0.0,0.0,3.7210230827331534,3.721048355102539,9.238852385351491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.70703125,0.0,1632.8463134765625,1895.4371337890625,0.0,2545.78564453125,0.9233155846595764,1.0,0.0,3.0,1.0,0.0
17677020,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9018863439559937,0.3768257200717926,0.3400360643863678,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,0.5208674073219299,0.4865561127662658,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.918125867843628,0.3966433703899383,0.2776610851287842,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8983930945396423,0.3727401494979858,0.3540534079074859,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6837132573127747,0.1612407714128494,0.7349591255187988,285.0120544433594,284.95001220703125,305.102783203125,298.3163452148437,300.88458251953125,297.27569580078125,285.0076904296875,1.0,0.4926484227180481,1.0,1.0,0.9624627232551576,1.0,-2.631948471069336,1.2092303037643433,1.422718167304993,0.6058444976806641,0.9966591596603394,0.9966591596603394,0.0,108.13689422607422,82.0,73721.75,0.0,1521.471923828125,1.0,278.54376220703125,283.1386108398437,301.305908203125,306.0822448730469,293.1499938964844,293.1499938964844,278.25,33319.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029176592826843,1.0,0.0,0.0,3.8389718532562256,3.8389971256256095,9.833839840212022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12921.603515625,0.0,1732.6524658203125,1895.4371337890625,0.0,2498.130615234375,0.94567608833313,1.0,0.0,3.0,1.0,0.0
17677080,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9018863439559937,0.3768257200717926,0.3400360643863678,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9990000128746032,0.5208674073219299,0.4865561127662658,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.918125867843628,0.3966433703899383,0.2776610851287842,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8983930945396423,0.3727401494979858,0.3540534079074859,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6837132573127747,0.1612407714128494,0.7349591255187988,285.0120544433594,284.95001220703125,305.102783203125,298.3163452148437,300.88458251953125,297.27569580078125,285.0076904296875,1.0,0.4926484227180481,1.0,1.0,0.9624627232551576,1.0,-2.631948471069336,1.2092303037643433,1.422718167304993,0.6058444976806641,0.9966591596603394,0.9966591596603394,0.0,108.13689422607422,82.0,73721.75,0.0,1521.471923828125,1.0,278.54376220703125,283.1386108398437,301.305908203125,306.0822448730469,293.1499938964844,293.1499938964844,278.25,33319.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029176592826843,1.0,0.0,0.0,3.8389718532562256,3.8389971256256095,9.833839840212022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12921.603515625,0.0,1732.6524658203125,1895.4371337890625,0.0,2498.130615234375,0.94567608833313,1.0,0.0,3.0,1.0,0.0
17677140,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.920188844203949,0.3762918710708618,0.3396199643611908,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.5255456566810608,0.4601931571960449,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9408301711082458,0.3995981514453888,0.2797081172466278,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9171736240386964,0.3733406066894531,0.3546025156974792,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6974707841873169,0.1614270061254501,0.7351368069648743,284.875732421875,284.95001220703125,305.126220703125,298.31219482421875,300.896728515625,297.2840576171875,284.878173828125,1.0,0.4836081564426422,1.0,1.0,0.9656742215156556,1.0,-2.604270696640014,1.1954505443572998,1.4088201522827148,0.5985158085823059,0.8682398796081543,0.8682398796081543,0.0,100.53075408935548,70.0,73394.4140625,0.0,1449.53369140625,1.0,278.2568664550781,283.0106506347656,301.3200378417969,306.1666564941406,293.1499938964844,293.1499938964844,278.54998779296875,39854.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079372048377991,1.0,0.0,0.0,3.687743186950684,3.687768459320069,9.074331615011032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.5400390625,0.0,1604.7047119140625,1895.4371337890625,0.0,2544.2099609375,0.9167363047599792,1.0,0.0,3.0,1.0,0.0
17677200,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.920188844203949,0.3762918710708618,0.3396199643611908,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.5255456566810608,0.4601931571960449,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9408301711082458,0.3995981514453888,0.2797081172466278,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9171736240386964,0.3733406066894531,0.3546025156974792,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.6974707841873169,0.1614270061254501,0.7351368069648743,284.875732421875,284.95001220703125,305.126220703125,298.31219482421875,300.896728515625,297.2840576171875,284.878173828125,1.0,0.4836081564426422,1.0,1.0,0.9656742215156556,1.0,-2.604270696640014,1.1954505443572998,1.4088201522827148,0.5985158085823059,0.8682398796081543,0.8682398796081543,0.0,100.53075408935548,70.0,73394.4140625,0.0,1449.53369140625,1.0,278.2568664550781,283.0106506347656,301.3200378417969,306.1666564941406,293.1499938964844,293.1499938964844,278.54998779296875,39854.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079372048377991,1.0,0.0,0.0,3.687743186950684,3.687768459320069,9.074331615011032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.5400390625,0.0,1604.7047119140625,1895.4371337890625,0.0,2544.2099609375,0.9167363047599792,1.0,0.0,3.0,1.0,0.0
17677260,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9458131790161132,0.3768450915813446,0.3395774364471435,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.5347707271575928,0.4285178482532501,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9680293798446656,0.4034647941589355,0.2820051610469818,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.943534016609192,0.3746133148670196,0.3553089797496795,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7150692939758301,0.1619455814361572,0.7355138063430786,284.96759033203125,284.95001220703125,305.1486511230469,298.3065185546875,300.9273376464844,297.3282775878906,284.9641418457031,1.0,0.4728859663009643,1.0,1.0,0.9683319330215454,1.0,-2.5702242851257324,1.1785739660263062,1.3916503190994265,0.5896722078323364,0.9369593262672424,0.9369593262672424,0.0,91.874755859375,88.0,71882.984375,0.0,1366.8643798828125,1.0,278.5433044433594,283.1190795898437,301.2827453613281,305.9555969238281,293.1499938964844,293.1499938964844,278.25,34836.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000167608261108,1.0,0.0,0.0,3.756540536880493,3.75656533241272,9.416064585821004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.0947265625,0.0,1646.0050048828125,1895.4371337890625,0.0,2471.578125,0.9278431534767152,1.0,0.0,3.0,1.0,0.0
17677320,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9458131790161132,0.3768450915813446,0.3395774364471435,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.5347707271575928,0.4285178482532501,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.9680293798446656,0.4034647941589355,0.2820051610469818,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.943534016609192,0.3746133148670196,0.3553089797496795,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.7150692939758301,0.1619455814361572,0.7355138063430786,284.96759033203125,284.95001220703125,305.1486511230469,298.3065185546875,300.9273376464844,297.3282775878906,284.9641418457031,1.0,0.4728859663009643,1.0,1.0,0.9683319330215454,1.0,-2.5702242851257324,1.1785739660263062,1.3916503190994265,0.5896722078323364,0.9369593262672424,0.9369593262672424,0.0,91.874755859375,88.0,71882.984375,0.0,1366.8643798828125,1.0,278.5433044433594,283.1190795898437,301.2827453613281,305.9555969238281,293.1499938964844,293.1499938964844,278.25,34836.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000167608261108,1.0,0.0,0.0,3.756540536880493,3.75656533241272,9.416064585821004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.0947265625,0.0,1646.0050048828125,1895.4371337890625,0.0,2471.578125,0.9278431534767152,1.0,0.0,3.0,1.0,0.0
