time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.951615035533905,0.3765987157821655,0.3394423127174377,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.5439996719360352,0.421337217092514,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.975821316242218,0.4067432284355163,0.2843149602413177,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9502865076065063,0.3753905892372131,0.3560907542705536,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7195320129394531,0.1623971313238144,0.7373446226119995,284.9109191894531,284.95001220703125,305.1700439453125,298.2994384765625,300.95867919921875,297.3696594238281,284.9134826660156,1.0,0.4721544086933136,1.0,1.0,0.9709896445274352,1.0,-2.5673065185546875,1.177005410194397,1.39030122756958,0.5886261463165283,0.8590987920761108,0.8590987920761108,0.0,90.14004516601562,108.0,71909.6875,0.0,1355.5511474609375,1.0,278.25732421875,283.0595092773437,301.2986145019531,306.0245666503906,293.1499938964844,293.1499938964844,278.54998779296875,39286.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802915096282959,1.0,0.0,0.0,3.578874349594116,3.5788981914520264,8.546458616365271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.8408203125,0.0,1479.5794677734375,1895.4371337890625,0.0,2498.107421875,0.89295893907547,1.0,0.0,3.0,1.0,0.0
17677440,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.951615035533905,0.3765987157821655,0.3394423127174377,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9990000128746032,0.5439996719360352,0.421337217092514,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.975821316242218,0.4067432284355163,0.2843149602413177,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9502865076065063,0.3753905892372131,0.3560907542705536,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7195320129394531,0.1623971313238144,0.7373446226119995,284.9109191894531,284.95001220703125,305.1700439453125,298.2994384765625,300.95867919921875,297.3696594238281,284.9134826660156,1.0,0.4721544086933136,1.0,1.0,0.9709896445274352,1.0,-2.5673065185546875,1.177005410194397,1.39030122756958,0.5886261463165283,0.8590987920761108,0.8590987920761108,0.0,90.14004516601562,108.0,71909.6875,0.0,1355.5511474609375,1.0,278.25732421875,283.0595092773437,301.2986145019531,306.0245666503906,293.1499938964844,293.1499938964844,278.54998779296875,39286.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802915096282959,1.0,0.0,0.0,3.578874349594116,3.5788981914520264,8.546458616365271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11132.8408203125,0.0,1479.5794677734375,1895.4371337890625,0.0,2498.107421875,0.89295893907547,1.0,0.0,3.0,1.0,0.0
17677500,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9477962851524352,0.3770097196102142,0.3396098911762237,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.5475868582725525,0.4261634349822998,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9737733602523804,0.4088417291641235,0.2856439650058746,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.946828305721283,0.3761237859725952,0.3566470146179199,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.717416524887085,0.1627954691648483,0.7389253973960876,285.0379333496094,284.95001220703125,305.1803283691406,298.2954406738281,300.9725646972656,297.3855285644531,285.0425720214844,1.0,0.4747929871082306,1.0,1.0,0.9723185300827026,1.0,-2.5774567127227783,1.18187415599823,1.3955825567245483,0.5912381410598755,0.950474202632904,0.950474202632904,0.0,91.57456970214844,108.0,71539.7109375,0.0,1374.887451171875,1.0,278.5006408691406,283.1923217773437,301.2615661621094,305.8284606933594,293.1499938964844,293.1499938964844,278.54998779296875,33891.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975905537605286,1.0,0.0,0.0,3.640103340148926,3.640126943588257,8.841393537295517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.3466796875,0.0,1506.452880859375,1895.4371337890625,0.0,2449.4169921875,0.9036458134651184,1.0,0.0,3.0,1.0,0.0
17677560,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9411141872406006,0.3775214850902557,0.3401520848274231,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.5501838326454163,0.4349307417869568,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9691439270973206,0.4110405743122101,0.2872288525104522,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.940424621105194,0.3769747316837311,0.3575093150138855,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7134316563606262,0.1632649153470993,0.7413315176963806,285.0299987792969,284.95001220703125,305.1903686523437,298.2911376953125,300.9832763671875,297.3947448730469,285.0289306640625,1.0,0.479100614786148,1.0,1.0,0.973560392856598,1.0,-2.59446382522583,1.190085768699646,1.4043779373168943,0.5957105755805969,0.9743655920028688,0.9743655920028688,0.0,94.16926574707033,128.0,72135.5390625,0.0,1408.440185546875,1.0,278.5425109863281,283.1706848144531,301.27850341796875,305.9283142089844,293.1499938964844,293.1499938964844,278.25,32655.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797231137752533,1.0,0.0,0.0,3.726597785949707,3.726621866226196,9.266555025533308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12594.8935546875,0.0,1594.5205078125,1895.4371337890625,0.0,2446.1376953125,0.92009437084198,1.0,0.0,3.0,1.0,0.0
17677620,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9177385568618774,0.3772946894168854,0.3404922485351562,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9990000128746032,0.5508794784545898,0.4645764529705047,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9502376317977904,0.4144240617752075,0.289957731962204,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9179747700691224,0.3778139948844909,0.3587948679924011,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.6985675692558289,0.1637430787086486,0.7454317808151245,284.9365234375,284.95001220703125,305.2095947265625,298.28179931640625,300.98443603515625,297.3746337890625,284.94024658203125,1.0,0.4915416240692138,1.0,1.0,0.9760441780090332,1.0,-2.640232801437378,1.2122212648391724,1.4280115365982056,0.6078814268112183,0.9060125350952148,0.9060125350952148,0.0,102.87321472167967,148.0,73871.2265625,0.0,1508.5091552734375,1.0,278.2569274902344,283.0489501953125,301.3074035644531,306.142578125,293.1499938964844,293.1499938964844,278.54998779296875,36729.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056991100311279,1.0,0.0,0.0,3.68327522277832,3.683299779891968,9.052356517713632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.94140625,0.0,1576.01611328125,1895.4371337890625,0.0,2523.64404296875,0.913872241973877,1.0,0.0,3.0,1.0,0.0
17677680,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9177385568618774,0.3772946894168854,0.3404922485351562,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9990000128746032,0.5508794784545898,0.4645764529705047,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9502376317977904,0.4144240617752075,0.289957731962204,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.9179747700691224,0.3778139948844909,0.3587948679924011,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.6985675692558289,0.1637430787086486,0.7454317808151245,284.9365234375,284.95001220703125,305.2095947265625,298.28179931640625,300.98443603515625,297.3746337890625,284.94024658203125,1.0,0.4915416240692138,1.0,1.0,0.9760441780090332,1.0,-2.640232801437378,1.2122212648391724,1.4280115365982056,0.6078814268112183,0.9060125350952148,0.9060125350952148,0.0,102.87321472167967,148.0,73871.2265625,0.0,1508.5091552734375,1.0,278.2569274902344,283.0489501953125,301.3074035644531,306.142578125,293.1499938964844,293.1499938964844,278.54998779296875,36729.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056991100311279,1.0,0.0,0.0,3.68327522277832,3.683299779891968,9.052356517713632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11431.94140625,0.0,1576.01611328125,1895.4371337890625,0.0,2523.64404296875,0.913872241973877,1.0,0.0,3.0,1.0,0.0
17677740,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8924440741539001,0.3781439363956451,0.3413241505622864,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.9990000128746032,0.547874927520752,0.5035916566848755,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9250771999359132,0.4187190532684326,0.2930298149585724,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8932650089263916,0.3793456852436065,0.3603945672512054,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.6802011132240295,0.1643710285425186,0.7497574687004089,285.10284423828125,284.95001220703125,305.22772216796875,298.2716064453125,300.97906494140625,297.3412780761719,285.10528564453125,1.0,0.5077316761016846,1.0,1.0,0.9785279631614684,1.0,-2.698914766311645,1.240654706954956,1.4582599401474,0.6234825849533081,1.0,1.0,0.0,115.02971649169922,168.0,74596.8046875,0.0,1646.1727294921875,1.0,278.5434875488281,283.2011108398437,301.2778625488281,306.08270263671875,293.1499938964844,293.1499938964844,278.25,32978.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040184378623962,1.0,0.0,0.0,3.8260536193847656,3.8260788917541504,9.76776846073335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13042.2861328125,0.0,1714.301513671875,1895.4371337890625,0.0,2508.221435546875,0.9425563216209412,1.0,0.0,3.0,1.0,0.0
17677800,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8924440741539001,0.3781439363956451,0.3413241505622864,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.9990000128746032,0.547874927520752,0.5035916566848755,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9250771999359132,0.4187190532684326,0.2930298149585724,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8932650089263916,0.3793456852436065,0.3603945672512054,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015625,0.6802011132240295,0.1643710285425186,0.7497574687004089,285.10284423828125,284.95001220703125,305.22772216796875,298.2716064453125,300.97906494140625,297.3412780761719,285.10528564453125,1.0,0.5077316761016846,1.0,1.0,0.9785279631614684,1.0,-2.698914766311645,1.240654706954956,1.4582599401474,0.6234825849533081,1.0,1.0,0.0,115.02971649169922,168.0,74596.8046875,0.0,1646.1727294921875,1.0,278.5434875488281,283.2011108398437,301.2778625488281,306.08270263671875,293.1499938964844,293.1499938964844,278.25,32978.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040184378623962,1.0,0.0,0.0,3.8260536193847656,3.8260788917541504,9.76776846073335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13042.2861328125,0.0,1714.301513671875,1895.4371337890625,0.0,2508.221435546875,0.9425563216209412,1.0,0.0,3.0,1.0,0.0
17677860,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8569597601890564,0.3776842653751373,0.3420841693878174,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.973161280155182,0.5421696305274963,0.5155933499336243,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.888340413570404,0.4219095408916473,0.2960996329784393,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.858433187007904,0.3800142109394073,0.3621237874031067,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6533297300338745,0.1644494831562042,0.7546691298484802,284.9275817871094,284.95001220703125,305.2447204589844,298.2606811523437,300.96197509765625,297.2934265136719,284.9281616210937,1.0,0.5243406295776367,1.0,1.0,0.9831294417381288,1.0,-2.726609468460083,1.2536617517471311,1.472947597503662,0.6315367221832275,0.9551495909690856,0.9551495909690856,0.0,134.91015625,188.0,76510.0078125,0.0,1778.388916015625,1.0,278.2553100585937,282.9939880371094,301.298095703125,306.32733154296875,293.1499938964844,293.1499938964844,278.1499938964844,35645.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145968914031982,1.0,0.0,0.0,3.858647584915161,3.858673572540283,9.934899480867898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.326171875,0.0,1775.1231689453125,1895.4371337890625,0.0,2605.58837890625,0.9514979124069214,1.0,0.0,3.0,1.0,0.0
17677920,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8569597601890564,0.3776842653751373,0.3420841693878174,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.973161280155182,0.5421696305274963,0.5155933499336243,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.888340413570404,0.4219095408916473,0.2960996329784393,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.858433187007904,0.3800142109394073,0.3621237874031067,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6533297300338745,0.1644494831562042,0.7546691298484802,284.9275817871094,284.95001220703125,305.2447204589844,298.2606811523437,300.96197509765625,297.2934265136719,284.9281616210937,1.0,0.5243406295776367,1.0,1.0,0.9831294417381288,1.0,-2.726609468460083,1.2536617517471311,1.472947597503662,0.6315367221832275,0.9551495909690856,0.9551495909690856,0.0,134.91015625,188.0,76510.0078125,0.0,1778.388916015625,1.0,278.2553100585937,282.9939880371094,301.298095703125,306.32733154296875,293.1499938964844,293.1499938964844,278.1499938964844,35645.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145968914031982,1.0,0.0,0.0,3.858647584915161,3.858673572540283,9.934899480867898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.326171875,0.0,1775.1231689453125,1895.4371337890625,0.0,2605.58837890625,0.9514979124069214,1.0,0.0,3.0,1.0,0.0
17677980,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.826526403427124,0.3767808973789215,0.3420346677303314,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.932669460773468,0.5396280884742737,0.5132914781570435,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8573871850967407,0.4246982336044311,0.2986361384391784,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8286235928535461,0.3801643848419189,0.3631299138069153,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6304905414581299,0.1641101688146591,0.7574055194854736,284.9154357910156,284.95001220703125,305.26055908203125,298.24920654296875,300.95660400390625,297.2711486816406,284.91729736328125,1.0,0.5392696261405945,1.0,1.0,0.9877309799194336,1.0,-2.7306957244873047,1.2553128004074097,1.475382924079895,0.6326557993888855,0.9180423617362976,0.9180423617362976,0.0,157.25201416015625,191.0,76645.2890625,0.0,1888.9515380859373,1.0,278.1523132324219,282.9774475097656,301.26104736328125,306.2881164550781,293.1499938964844,293.1499938964844,278.1499938964844,37426.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172525763511658,1.0,0.0,0.0,3.794969081878662,3.794994831085205,9.609698281565215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.2626953125,0.0,1711.6097412109375,1895.4371337890625,0.0,2630.135498046875,0.9389112591743468,1.0,0.0,3.0,1.0,0.0
17678040,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.826526403427124,0.3767808973789215,0.3420346677303314,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.932669460773468,0.5396280884742737,0.5132914781570435,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8573871850967407,0.4246982336044311,0.2986361384391784,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8286235928535461,0.3801643848419189,0.3631299138069153,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6304905414581299,0.1641101688146591,0.7574055194854736,284.9154357910156,284.95001220703125,305.26055908203125,298.24920654296875,300.95660400390625,297.2711486816406,284.91729736328125,1.0,0.5392696261405945,1.0,1.0,0.9877309799194336,1.0,-2.7306957244873047,1.2553128004074097,1.475382924079895,0.6326557993888855,0.9180423617362976,0.9180423617362976,0.0,157.25201416015625,191.0,76645.2890625,0.0,1888.9515380859373,1.0,278.1523132324219,282.9774475097656,301.26104736328125,306.2881164550781,293.1499938964844,293.1499938964844,278.1499938964844,37426.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172525763511658,1.0,0.0,0.0,3.794969081878662,3.794994831085205,9.609698281565215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.2626953125,0.0,1711.6097412109375,1895.4371337890625,0.0,2630.135498046875,0.9389112591743468,1.0,0.0,3.0,1.0,0.0
17678100,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8178218007087708,0.3765867352485657,0.3420784473419189,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.9202062487602234,0.5392252206802368,0.5130017995834351,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8491648435592651,0.4263100624084472,0.2999310195446014,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8202230930328369,0.3803970515727997,0.3635997772216797,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.6240290999412537,0.1640078276395797,0.7582607865333557,284.9311218261719,284.95001220703125,305.2680358886719,298.2433166503906,300.9576721191406,297.2672119140625,284.9324035644531,1.0,0.5442430973052979,1.0,1.0,0.9900317192077636,1.0,-2.7335500717163086,1.2565321922302246,1.4770179986953735,0.633455216884613,0.9203413724899292,0.9203413724899292,0.0,165.02537536621094,191.0,76620.7734375,0.0,1929.58349609375,1.0,278.1504821777344,282.990966796875,301.2475891113281,306.2616577148437,293.1499938964844,293.1499938964844,278.1499938964844,36944.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171555995941162,1.0,0.0,0.0,3.78200101852417,3.782026529312134,9.544133945382782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.38671875,0.0,1692.3634033203125,1895.4371337890625,0.0,2629.23828125,0.9356165528297424,1.0,0.0,3.0,1.0,0.0
17678160,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8113827705383301,0.3764633238315582,0.3421575129032135,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.911495566368103,0.5390889644622803,0.5129798054695129,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8436099886894226,0.427986741065979,0.301243782043457,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8141201138496399,0.3806922733783722,0.3640816211700439,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6192976832389832,0.1639472842216491,0.7590090036392212,284.9422912597656,284.95001220703125,305.27520751953125,298.23736572265625,300.95965576171875,297.2651062011719,284.94317626953125,1.0,0.5483579039573669,1.0,1.0,0.9919299483299256,1.0,-2.7366743087768555,1.2579115629196167,1.4787627458572388,0.6343263387680054,0.9240140318870544,0.9240140318870544,0.0,171.096923828125,179.0,76625.46875,0.0,1962.78466796875,1.0,278.1501159667969,283.0,301.2391052246094,306.248291015625,293.1499938964844,293.1499938964844,278.1499938964844,36548.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171453475952148,1.0,0.0,0.0,3.775397300720215,3.7754225730896,9.510833933745744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12702.0888671875,0.0,1681.4542236328125,1895.4371337890625,0.0,2629.143310546875,0.9338603019714355,1.0,0.0,3.0,1.0,0.0
17678220,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.808316171169281,0.376295655965805,0.3420864939689636,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9077720046043396,0.5392004251480103,0.513068437576294,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8427544236183167,0.4314236640930176,0.3036882281303406,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8116748332977295,0.3813690543174743,0.3647989332675934,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6170943379402161,0.163918137550354,0.7592505216598511,284.9513854980469,284.95001220703125,305.28863525390625,298.2253112792969,300.9643859863281,297.2632751464844,284.9515380859375,1.0,0.5502050518989563,1.0,1.0,0.9957265257835388,1.0,-2.740788221359253,1.2596367597579956,1.4811513423919678,0.6355085372924805,0.9288319945335388,0.9288319945335388,0.0,174.05557250976562,167.0,76641.9296875,0.0,1983.0811767578125,1.0,278.1499938964844,283.0054626464844,301.226806640625,306.23516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174026608467102,1.0,0.0,0.0,3.7725729942321777,3.7725982666015625,9.496609436610016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.0048828125,0.0,1674.5943603515625,1895.4371337890625,0.0,2631.5234375,0.93285471200943,1.0,0.0,3.0,1.0,0.0
17678280,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.808316171169281,0.376295655965805,0.3420864939689636,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9077720046043396,0.5392004251480103,0.513068437576294,297.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8427544236183167,0.4314236640930176,0.3036882281303406,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8116748332977295,0.3813690543174743,0.3647989332675934,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6170943379402161,0.163918137550354,0.7592505216598511,284.9513854980469,284.95001220703125,305.28863525390625,298.2253112792969,300.9643859863281,297.2632751464844,284.9515380859375,1.0,0.5502050518989563,1.0,1.0,0.9957265257835388,1.0,-2.740788221359253,1.2596367597579956,1.4811513423919678,0.6355085372924805,0.9288319945335388,0.9288319945335388,0.0,174.05557250976562,167.0,76641.9296875,0.0,1983.0811767578125,1.0,278.1499938964844,283.0054626464844,301.226806640625,306.23516845703125,293.1499938964844,293.1499938964844,278.1499938964844,36094.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174026608467102,1.0,0.0,0.0,3.7725729942321777,3.7725982666015625,9.496609436610016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12703.0048828125,0.0,1674.5943603515625,1895.4371337890625,0.0,2631.5234375,0.93285471200943,1.0,0.0,3.0,1.0,0.0
17678340,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8121670484542847,0.3761885166168213,0.3418388664722442,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9129879474639891,0.5395597219467163,0.5132156610488892,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8489022850990295,0.4349387586116791,0.30600506067276,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8160308599472046,0.3821109533309936,0.3653362393379211,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.6200294494628906,0.1640101969242096,0.7588344216346741,284.9523620605469,284.95001220703125,305.30084228515625,298.2132568359375,300.9693298339844,297.26300048828125,284.95233154296875,1.0,0.5480688214302063,1.0,1.0,0.9995230436325072,1.0,-2.743598699569702,1.2607502937316897,1.4828484058380127,0.6362716555595398,0.9308848977088928,0.9308848977088928,0.0,170.42372131347656,155.0,76653.53125,0.0,1970.5379638671875,1.0,278.1499938964844,283.00408935546875,301.2152404785156,306.2245178222656,293.1499938964844,293.1499938964844,278.1499938964844,35962.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178102374076843,1.0,0.0,0.0,3.774387836456299,3.774413108825684,9.505748721494456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12701.5341796875,0.0,1675.7222900390625,1895.4371337890625,0.0,2635.29443359375,0.9331479668617249,1.0,0.0,3.0,1.0,0.0
17678400,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8121670484542847,0.3761885166168213,0.3418388664722442,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.9129879474639891,0.5395597219467163,0.5132156610488892,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8489022850990295,0.4349387586116791,0.30600506067276,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.8160308599472046,0.3821109533309936,0.3653362393379211,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.6200294494628906,0.1640101969242096,0.7588344216346741,284.9523620605469,284.95001220703125,305.30084228515625,298.2132568359375,300.9693298339844,297.26300048828125,284.95233154296875,1.0,0.5480688214302063,1.0,1.0,0.9995230436325072,1.0,-2.743598699569702,1.2607502937316897,1.4828484058380127,0.6362716555595398,0.9308848977088928,0.9308848977088928,0.0,170.42372131347656,155.0,76653.53125,0.0,1970.5379638671875,1.0,278.1499938964844,283.00408935546875,301.2152404785156,306.2245178222656,293.1499938964844,293.1499938964844,278.1499938964844,35962.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178102374076843,1.0,0.0,0.0,3.774387836456299,3.774413108825684,9.505748721494456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12701.5341796875,0.0,1675.7222900390625,1895.4371337890625,0.0,2635.29443359375,0.9331479668617249,1.0,0.0,3.0,1.0,0.0
17678460,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8199569582939148,0.3761287033557892,0.3415010869503021,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9240046739578248,0.5400027632713318,0.5133274793624878,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8595566749572754,0.4385215640068054,0.3082655668258667,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8243116140365601,0.3828887641429901,0.3657713532447815,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6259757876396179,0.1642001718282699,0.7582144737243652,284.9515686035156,284.95001220703125,305.3117980957031,298.20135498046875,300.9742431640625,297.2634582519531,284.9515380859375,1.0,0.5436736345291138,0.996688187122345,0.996688187122345,0.9997138381004332,1.0,-2.745821952819824,1.261652946472168,1.4841691255569458,0.6368774175643921,0.9316163063049316,0.9316163063049316,0.0,163.21217346191406,143.0,76657.546875,0.0,1940.286865234375,1.0,278.1499938964844,283.0014343261719,301.203369140625,306.2129211425781,293.1499938964844,293.1499938964844,278.1499938964844,35944.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818222165107727,1.0,0.0,0.0,3.776646614074707,3.776671886444092,9.517129342384578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.0048828125,0.0,1678.259521484375,1895.4371337890625,0.0,2639.1064453125,0.9336334466934204,1.0,0.0,3.0,1.0,0.0
17678520,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8199569582939148,0.3761287033557892,0.3415010869503021,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9240046739578248,0.5400027632713318,0.5133274793624878,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8595566749572754,0.4385215640068054,0.3082655668258667,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8243116140365601,0.3828887641429901,0.3657713532447815,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.6259757876396179,0.1642001718282699,0.7582144737243652,284.9515686035156,284.95001220703125,305.3117980957031,298.20135498046875,300.9742431640625,297.2634582519531,284.9515380859375,1.0,0.5436736345291138,0.996688187122345,0.996688187122345,0.9997138381004332,1.0,-2.745821952819824,1.261652946472168,1.4841691255569458,0.6368774175643921,0.9316163063049316,0.9316163063049316,0.0,163.21217346191406,143.0,76657.546875,0.0,1940.286865234375,1.0,278.1499938964844,283.0014343261719,301.203369140625,306.2129211425781,293.1499938964844,293.1499938964844,278.1499938964844,35944.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818222165107727,1.0,0.0,0.0,3.776646614074707,3.776671886444092,9.517129342384578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.0048828125,0.0,1678.259521484375,1895.4371337890625,0.0,2639.1064453125,0.9336334466934204,1.0,0.0,3.0,1.0,0.0
17678580,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8305504322052002,0.376114547252655,0.3411310315132141,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.939351499080658,0.5404758453369141,0.5133985280990601,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8738968968391418,0.4421693086624145,0.310514360666275,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8355091214179993,0.3836942911148071,0.3661563694477081,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6341672539710999,0.1644695699214935,0.7576016187667847,284.9509582519531,284.95001220703125,305.3215026855469,298.18975830078125,300.9788818359375,297.2644348144531,284.9509582519531,1.0,0.5380173325538635,0.99337637424469,0.99337637424469,0.9999046325683594,1.0,-2.747892379760742,1.2624924182891846,1.4853999614715576,0.6373857855796814,0.9319718480110168,0.9319718480110168,0.0,154.02618408203125,131.0,76658.078125,0.0,1900.4970703125,1.0,278.1499938964844,282.9991455078125,301.1916809082031,306.2010192871094,293.1499938964844,293.1499938964844,278.1499938964844,35951.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186051249504089,1.0,0.0,0.0,3.7784409523010254,3.77846622467041,9.526175404062088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.8095703125,0.0,1680.4388427734375,1895.4371337890625,0.0,2642.6513671875,0.9340389966964722,1.0,0.0,3.0,1.0,0.0
17678640,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8305504322052002,0.376114547252655,0.3411310315132141,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.939351499080658,0.5404758453369141,0.5133985280990601,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8738968968391418,0.4421693086624145,0.310514360666275,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8355091214179993,0.3836942911148071,0.3661563694477081,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6341672539710999,0.1644695699214935,0.7576016187667847,284.9509582519531,284.95001220703125,305.3215026855469,298.18975830078125,300.9788818359375,297.2644348144531,284.9509582519531,1.0,0.5380173325538635,0.99337637424469,0.99337637424469,0.9999046325683594,1.0,-2.747892379760742,1.2624924182891846,1.4853999614715576,0.6373857855796814,0.9319718480110168,0.9319718480110168,0.0,154.02618408203125,131.0,76658.078125,0.0,1900.4970703125,1.0,278.1499938964844,282.9991455078125,301.1916809082031,306.2010192871094,293.1499938964844,293.1499938964844,278.1499938964844,35951.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186051249504089,1.0,0.0,0.0,3.7784409523010254,3.77846622467041,9.526175404062088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.8095703125,0.0,1680.4388427734375,1895.4371337890625,0.0,2642.6513671875,0.9340389966964722,1.0,0.0,3.0,1.0,0.0
17678700,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8368876576423645,0.3761224448680877,0.3409423828125,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9482545852661132,0.540717363357544,0.513421893119812,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.882408082485199,0.4440153837203979,0.3116408586502075,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8422143459320068,0.3841056227684021,0.3663389384746551,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6391189098358154,0.1646289527416229,0.7573246359825134,284.9508056640625,284.95001220703125,305.3258361816406,298.18414306640625,300.9810791015625,297.2651062011719,284.9508056640625,1.0,0.5348816514015198,0.9917204976081848,0.9917204976081848,1.0,1.0,-2.7489335536956787,1.2629177570343018,1.486015796661377,0.6376230120658875,0.9321316480636596,0.9321316480636596,0.0,148.9635772705078,131.0,76658.5703125,0.0,1878.3883056640625,1.0,278.1499938964844,282.9981384277344,301.1860046386719,306.1951904296875,293.1499938964844,293.1499938964844,278.1499938964844,35954.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818785548210144,1.0,0.0,0.0,3.7792251110076895,3.779250383377075,9.530129432278044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.8154296875,0.0,1681.39697265625,1895.4371337890625,0.0,2644.322021484375,0.9342176914215088,1.0,0.0,3.0,1.0,0.0
17678760,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8439974188804626,0.3761390447616577,0.3407539129257202,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9577375054359436,0.5409591197967529,0.5134378671646118,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8918203115463257,0.4458744525909424,0.3127706050872803,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8497377634048462,0.3845214545726776,0.3665176331996918,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6447112560272217,0.1648026555776596,0.7570756077766418,284.9507141113281,284.95001220703125,305.3298645019531,298.1786499023437,300.983154296875,297.2658386230469,284.9507141113281,1.0,0.5316016674041748,0.989979922771454,0.989979922771454,1.0,1.0,-2.7500007152557373,1.26335871219635,1.4866420030593872,0.6378570199012756,0.9323154091835022,0.9323154091835022,0.0,143.6848907470703,119.0,76660.0625,0.0,1855.2879638671875,1.0,278.1499938964844,282.99725341796875,301.18048095703125,306.1895446777344,293.1499938964844,293.1499938964844,278.1499938964844,35956.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189611434936523,1.0,0.0,0.0,3.77999496459961,3.780020236968994,9.534012406220428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.068359375,0.0,1682.32568359375,1895.4371337890625,0.0,2645.94775390625,0.934392273426056,1.0,0.0,3.0,1.0,0.0
17678820,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8522912859916687,0.3761638104915619,0.3405590951442718,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9679846167564392,0.541209876537323,0.5134479999542236,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.902554452419281,0.4478203058242798,0.3139496743679046,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8585036993026733,0.3849577009677887,0.366701066493988,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6512731313705444,0.1649958044290542,0.7568463683128357,284.95068359375,284.95001220703125,305.3337097167969,298.1731262207031,300.9851989746094,297.2666320800781,284.95068359375,1.0,0.5280781984329224,0.9881696701049804,0.9881696701049804,1.0,1.0,-2.751140832901001,1.2638330459594729,1.4873077869415283,0.6380993723869324,0.9325351119041444,0.9325351119041444,0.0,138.03529357910156,119.0,76662.8046875,0.0,1830.542236328125,1.0,278.1499938964844,282.9963684082031,301.1749267578125,306.1839294433594,293.1499938964844,293.1499938964844,278.1499938964844,35957.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191381096839905,1.0,0.0,0.0,3.780814409255981,3.780839681625366,9.538146059639985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12688.541015625,0.0,1683.30224609375,1895.4371337890625,0.0,2647.5859375,0.9345771074295044,1.0,0.0,3.0,1.0,0.0
17678880,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8608487248420715,0.3761917948722839,0.3403805196285248,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9775882363319396,0.5414397716522217,0.5134525299072266,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9139434099197388,0.4496247768402099,0.3150413930416107,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8675240278244019,0.3853627145290375,0.3668690025806427,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6580746173858643,0.165182888507843,0.7566584348678589,284.95068359375,284.95001220703125,305.3369140625,298.1682434082031,300.9869689941406,297.2674255371094,284.9507141113281,1.0,0.5247522592544556,0.9864987134933472,0.9864987134933472,1.0,1.0,-2.75221848487854,1.264283537864685,1.487934947013855,0.6383227705955505,0.9327622652053832,0.9327622652053832,0.0,132.72303771972656,107.0,76666.4453125,0.0,1807.264404296875,1.0,278.1499938964844,282.9955749511719,301.1699523925781,306.178955078125,293.1499938964844,293.1499938964844,278.1499938964844,35956.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192944526672363,1.0,0.0,0.0,3.7816009521484375,3.7816262245178223,9.542116004013224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.3916015625,0.0,1684.2313232421875,1895.4371337890625,0.0,2649.033935546875,0.934753715991974,1.0,0.0,3.0,1.0,0.0
17678940,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8819884061813354,0.3762639760971069,0.3400137722492218,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9973462224006652,0.5419156551361084,0.5134490728378296,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9427955746650696,0.4534094035625458,0.3173275589942932,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8896456360816956,0.3862121105194092,0.3672162890434265,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6749573349952698,0.1655969619750976,0.7563427090644836,284.9507141113281,284.95001220703125,305.3426208496094,298.1586608886719,300.9902648925781,297.2691650390625,284.9507141113281,1.0,0.5176308155059814,0.9830175042152404,0.9830175042152404,1.0,1.0,-2.754435777664185,1.2652080059051514,1.4892276525497437,0.6387664675712585,0.933263063430786,0.933263063430786,0.0,121.42972564697266,95.0,76676.3671875,0.0,1757.6824951171875,1.0,278.1499938964844,282.99395751953125,301.16021728515625,306.16943359375,293.1499938964844,293.1499938964844,278.1499938964844,35953.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196026086807251,1.0,0.0,0.0,3.783363580703736,3.78338885307312,9.551013135933315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.7314453125,0.0,1686.3052978515625,1895.4371337890625,0.0,2651.88818359375,0.9351474046707152,1.0,0.0,3.0,1.0,0.0
17679000,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8819884061813354,0.3762639760971069,0.3400137722492218,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9973462224006652,0.5419156551361084,0.5134490728378296,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.9427955746650696,0.4534094035625458,0.3173275589942932,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8896456360816956,0.3862121105194092,0.3672162890434265,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6749573349952698,0.1655969619750976,0.7563427090644836,284.9507141113281,284.95001220703125,305.3426208496094,298.1586608886719,300.9902648925781,297.2691650390625,284.9507141113281,1.0,0.5176308155059814,0.9830175042152404,0.9830175042152404,1.0,1.0,-2.754435777664185,1.2652080059051514,1.4892276525497437,0.6387664675712585,0.933263063430786,0.933263063430786,0.0,121.42972564697266,95.0,76676.3671875,0.0,1757.6824951171875,1.0,278.1499938964844,282.99395751953125,301.16021728515625,306.16943359375,293.1499938964844,293.1499938964844,278.1499938964844,35953.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196026086807251,1.0,0.0,0.0,3.783363580703736,3.78338885307312,9.551013135933315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.7314453125,0.0,1686.3052978515625,1895.4371337890625,0.0,2651.88818359375,0.9351474046707152,1.0,0.0,3.0,1.0,0.0
17679060,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8988569378852844,0.376194566488266,0.3397096991539001,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9990000128746032,0.5445494055747986,0.490871787071228,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.9646480679512024,0.4570768773555755,0.3196772336959839,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9074607491493224,0.3869335949420929,0.3676350116729736,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.6886284351348877,0.1659334450960159,0.7565369009971619,284.9315490722656,284.95001220703125,305.346923828125,298.15008544921875,300.9921264648437,297.27362060546875,284.9305725097656,1.0,0.5087830424308777,0.9795210361480712,0.9795210361480712,1.0,1.0,-2.73094129562378,1.2535289525985718,1.477412223815918,0.6326976418495178,0.9142571687698364,0.9142571687698364,0.0,112.9449234008789,98.0,76051.453125,0.0,1682.84375,1.0,278.1499938964844,282.98291015625,301.1482849121094,306.130615234375,293.1499938964844,293.1499938964844,278.1499938964844,36709.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192940950393677,1.0,0.0,0.0,3.761301517486572,3.761326789855957,9.439947916689562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.5673828125,0.0,1666.0321044921875,1895.4371337890625,0.0,2649.03076171875,0.9305208921432496,1.0,0.0,3.0,1.0,0.0
17679120,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8988569378852844,0.376194566488266,0.3397096991539001,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.9990000128746032,0.5445494055747986,0.490871787071228,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.9646480679512024,0.4570768773555755,0.3196772336959839,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9074607491493224,0.3869335949420929,0.3676350116729736,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.6886284351348877,0.1659334450960159,0.7565369009971619,284.9315490722656,284.95001220703125,305.346923828125,298.15008544921875,300.9921264648437,297.27362060546875,284.9305725097656,1.0,0.5087830424308777,0.9795210361480712,0.9795210361480712,1.0,1.0,-2.73094129562378,1.2535289525985718,1.477412223815918,0.6326976418495178,0.9142571687698364,0.9142571687698364,0.0,112.9449234008789,98.0,76051.453125,0.0,1682.84375,1.0,278.1499938964844,282.98291015625,301.1482849121094,306.130615234375,293.1499938964844,293.1499938964844,278.1499938964844,36709.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192940950393677,1.0,0.0,0.0,3.761301517486572,3.761326789855957,9.439947916689562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12570.5673828125,0.0,1666.0321044921875,1895.4371337890625,0.0,2649.03076171875,0.9305208921432496,1.0,0.0,3.0,1.0,0.0
17679180,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.909154772758484,0.3761348128318786,0.3394830524921417,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9990000128746032,0.5501409769058228,0.4748943746089935,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9773604869842528,0.4607717394828796,0.3221023976802826,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.91929292678833,0.3876470625400543,0.368131935596466,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.6970201134681702,0.1662688702344894,0.7572422027587891,284.9340209960937,284.95001220703125,305.349853515625,298.1427307128906,300.9987487792969,297.28631591796875,284.9344482421875,1.0,0.5040029287338257,0.9760245084762572,0.9760245084762572,1.0,1.0,-2.7155191898345947,1.245897889137268,1.4696213006973269,0.6282556056976318,0.9031951427459716,0.9031951427459716,0.0,108.25839233398438,101.0,75396.4765625,0.0,1638.82958984375,1.0,278.1499938964844,282.99432373046875,301.1354675292969,306.069091796875,293.1499938964844,293.1499938964844,278.1499938964844,37017.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177468776702881,1.0,0.0,0.0,3.719146490097046,3.719171285629273,9.229535749000206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.484375,0.0,1619.22119140625,1895.4371337890625,0.0,2634.708251953125,0.921488881111145,1.0,0.0,3.0,1.0,0.0
