time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.909154772758484,0.3761348128318786,0.3394830524921417,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9990000128746032,0.5501409769058228,0.4748943746089935,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9773604869842528,0.4607717394828796,0.3221023976802826,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.91929292678833,0.3876470625400543,0.368131935596466,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.6970201134681702,0.1662688702344894,0.7572422027587891,284.9340209960937,284.95001220703125,305.349853515625,298.1427307128906,300.9987487792969,297.28631591796875,284.9344482421875,1.0,0.5040029287338257,0.9760245084762572,0.9760245084762572,1.0,1.0,-2.7155191898345947,1.245897889137268,1.4696213006973269,0.6282556056976318,0.9031951427459716,0.9031951427459716,0.0,108.25839233398438,101.0,75396.4765625,0.0,1638.82958984375,1.0,278.1499938964844,282.99432373046875,301.1354675292969,306.069091796875,293.1499938964844,293.1499938964844,278.1499938964844,37017.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177468776702881,1.0,0.0,0.0,3.719146490097046,3.719171285629273,9.229535749000206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.484375,0.0,1619.22119140625,1895.4371337890625,0.0,2634.708251953125,0.921488881111145,1.0,0.0,3.0,1.0,0.0
17679300,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9126542210578918,0.3761467933654785,0.33943772315979,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9990000128746032,0.5532116293907166,0.4699501693248749,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9815760254859924,0.462662935256958,0.3233696520328522,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.923326849937439,0.3880321681499481,0.3684379458427429,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6997891068458557,0.1664418280124664,0.7577775120735168,284.9386901855469,284.95001220703125,305.3507995605469,298.1395263671875,301.00372314453125,297.29559326171875,284.9390869140625,1.0,0.5026949644088745,0.9742763042449952,0.9742763042449952,1.0,1.0,-2.7120509147644043,1.2441356182098389,1.467915177345276,0.6272127628326416,0.9020533561706544,0.9020533561706544,0.0,106.8838348388672,101.0,75192.4453125,0.0,1627.4747314453125,1.0,278.1499938964844,283.0001220703125,301.1319885253906,306.0488586425781,293.1499938964844,293.1499938964844,278.1499938964844,36854.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169658780097961,1.0,0.0,0.0,3.704756021499634,3.704780817031861,9.15825069114362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.673828125,0.0,1601.430908203125,1895.4371337890625,0.0,2627.483154296875,0.918168842792511,1.0,0.0,3.0,1.0,0.0
17679360,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9152294397354126,0.3761675953865051,0.3394191861152649,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9990000128746032,0.5561152100563049,0.4664384424686432,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.9848260283470154,0.4645652770996094,0.3246589601039886,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.926350712776184,0.3884241878986358,0.3687684834003448,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.7018620371818542,0.1666291058063507,0.7584245204925537,284.9432373046875,284.95001220703125,305.3513488769531,298.13671875,301.00885009765625,297.30517578125,284.9436340332031,1.0,0.5019276738166809,0.9728901386260986,0.9728901386260986,1.0,1.0,-2.7105300426483154,1.2433364391326904,1.4671937227249146,0.626706063747406,0.9024418592453004,0.9024418592453004,0.0,105.94862365722656,119.0,75058.703125,0.0,1620.9681396484375,1.0,278.1499938964844,283.0048828125,301.1298522949219,306.0349426269531,293.1499938964844,293.1499938964844,278.1499938964844,36651.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163248896598816,1.0,0.0,0.0,3.6946420669555664,3.694666624069214,9.10831431610859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.8271484375,0.0,1588.3399658203125,1895.4371337890625,0.0,2621.55615234375,0.9157789945602416,1.0,0.0,3.0,1.0,0.0
17679420,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9083212018013,0.3762814402580261,0.3395884335041046,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9990000128746032,0.5601425170898438,0.4762335121631622,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9813209772109984,0.468451976776123,0.3274029493331909,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9197453260421752,0.3892736732959747,0.369640588760376,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.6974697113037109,0.1670696437358856,0.760757565498352,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.01666259765625,297.3171081542969,284.96533203125,1.0,0.5071380138397217,0.9701178073883056,0.9701178073883056,1.0,1.0,-2.7296252250671387,1.2525774240493774,1.4770478010177612,0.6313185095787048,0.9187803268432616,0.9187803268432616,0.0,109.07986450195312,137.0,75393.515625,0.0,1663.14111328125,1.0,278.1499938964844,283.01788330078125,301.130126953125,306.0410461425781,293.1499938964844,293.1499938964844,278.1499938964844,35680.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158251047134399,1.0,0.0,0.0,3.701315402984619,3.7013399600982666,9.141247687693976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.2568359375,0.0,1588.5848388671875,1895.4371337890625,0.0,2616.936279296875,0.9167510867118835,1.0,0.0,3.0,1.0,0.0
17679480,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9083212018013,0.3762814402580261,0.3395884335041046,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9990000128746032,0.5601425170898438,0.4762335121631622,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642944335937,0.9813209772109984,0.468451976776123,0.3274029493331909,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9197453260421752,0.3892736732959747,0.369640588760376,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.6974697113037109,0.1670696437358856,0.760757565498352,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.01666259765625,297.3171081542969,284.96533203125,1.0,0.5071380138397217,0.9701178073883056,0.9701178073883056,1.0,1.0,-2.7296252250671387,1.2525774240493774,1.4770478010177612,0.6313185095787048,0.9187803268432616,0.9187803268432616,0.0,109.07986450195312,137.0,75393.515625,0.0,1663.14111328125,1.0,278.1499938964844,283.01788330078125,301.130126953125,306.0410461425781,293.1499938964844,293.1499938964844,278.1499938964844,35680.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158251047134399,1.0,0.0,0.0,3.701315402984619,3.7013399600982666,9.141247687693976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12445.2568359375,0.0,1588.5848388671875,1895.4371337890625,0.0,2616.936279296875,0.9167510867118835,1.0,0.0,3.0,1.0,0.0
17679540,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8932727575302124,0.3764050900936126,0.3399354219436645,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9990000128746032,0.5600996017456055,0.5001887679100037,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9691154956817628,0.4723653197288513,0.3302957415580749,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9040751457214355,0.3901397883892059,0.3707002997398376,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6863973140716553,0.1675033867359161,0.763908863067627,284.9821472167969,284.95001220703125,305.3500061035156,298.1294860839844,301.0135803222656,297.3076171875,284.9830322265625,1.0,0.5174214243888855,0.9673454761505128,0.9673454761505128,1.0,1.0,-2.767350912094116,1.270851492881775,1.4964994192123413,0.6410149931907654,0.9469449520111084,0.9469449520111084,0.0,116.68260955810548,140.0,76389.3125,0.0,1754.73046875,1.0,278.1499938964844,283.0185241699219,301.13641357421875,306.10302734375,293.1499938964844,293.1499938964844,278.1499938964844,34675.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172872066497803,1.0,0.0,0.0,3.7502362728118896,3.750261068344116,9.384487498209636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.0712890625,0.0,1637.38818359375,1895.4371337890625,0.0,2630.455322265625,0.9269992709159852,1.0,0.0,3.0,1.0,0.0
17679600,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8932727575302124,0.3764050900936126,0.3399354219436645,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9990000128746032,0.5600996017456055,0.5001887679100037,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9691154956817628,0.4723653197288513,0.3302957415580749,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9040751457214355,0.3901397883892059,0.3707002997398376,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.6863973140716553,0.1675033867359161,0.763908863067627,284.9821472167969,284.95001220703125,305.3500061035156,298.1294860839844,301.0135803222656,297.3076171875,284.9830322265625,1.0,0.5174214243888855,0.9673454761505128,0.9673454761505128,1.0,1.0,-2.767350912094116,1.270851492881775,1.4964994192123413,0.6410149931907654,0.9469449520111084,0.9469449520111084,0.0,116.68260955810548,140.0,76389.3125,0.0,1754.73046875,1.0,278.1499938964844,283.0185241699219,301.13641357421875,306.10302734375,293.1499938964844,293.1499938964844,278.1499938964844,34675.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172872066497803,1.0,0.0,0.0,3.7502362728118896,3.750261068344116,9.384487498209636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12626.0712890625,0.0,1637.38818359375,1895.4371337890625,0.0,2630.455322265625,0.9269992709159852,1.0,0.0,3.0,1.0,0.0
17679660,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8817737698554993,0.3763894140720367,0.3401586711406708,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.5570079684257507,0.519823431968689,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9592871069908142,0.4761520624160766,0.3331020474433899,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8929652571678162,0.3908876776695251,0.3716474175453186,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6778677105903625,0.1678181439638137,0.7664662003517151,284.98193359375,284.95001220703125,305.3446655273437,298.1251525878906,301.00225830078125,297.2877502441406,284.9817810058594,1.0,0.5255105495452881,0.963308572769165,0.963308572769165,1.0,1.0,-2.7988121509552,1.2859333753585815,1.5128787755966189,0.6492835283279419,0.9690959453582764,0.9690959453582764,0.0,123.19273376464844,143.0,77397.1171875,0.0,1833.69140625,1.0,278.1499938964844,283.0029296875,301.1392822265625,306.1776428222656,293.1499938964844,293.1499938964844,278.1499938964844,34380.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202274441719055,1.0,0.0,0.0,3.812692165374756,3.8127174377441406,9.699665497464591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.7041015625,0.0,1709.1624755859375,1895.4371337890625,0.0,2657.676513671875,0.9407292604446412,1.0,0.0,3.0,1.0,0.0
17679720,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8817737698554993,0.3763894140720367,0.3401586711406708,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.9990000128746032,0.5570079684257507,0.519823431968689,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9592871069908142,0.4761520624160766,0.3331020474433899,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8929652571678162,0.3908876776695251,0.3716474175453186,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6778677105903625,0.1678181439638137,0.7664662003517151,284.98193359375,284.95001220703125,305.3446655273437,298.1251525878906,301.00225830078125,297.2877502441406,284.9817810058594,1.0,0.5255105495452881,0.963308572769165,0.963308572769165,1.0,1.0,-2.7988121509552,1.2859333753585815,1.5128787755966189,0.6492835283279419,0.9690959453582764,0.9690959453582764,0.0,123.19273376464844,143.0,77397.1171875,0.0,1833.69140625,1.0,278.1499938964844,283.0029296875,301.1392822265625,306.1776428222656,293.1499938964844,293.1499938964844,278.1499938964844,34380.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202274441719055,1.0,0.0,0.0,3.812692165374756,3.8127174377441406,9.699665497464591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12810.7041015625,0.0,1709.1624755859375,1895.4371337890625,0.0,2657.676513671875,0.9407292604446412,1.0,0.0,3.0,1.0,0.0
17679780,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8692113161087036,0.3761628568172455,0.3402436673641205,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9920704364776612,0.5531946420669556,0.5252178311347961,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9473485946655272,0.4797419011592865,0.335810512304306,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8806875348091125,0.3914419114589691,0.3724671304225921,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.6684374213218689,0.1680154502391815,0.7686931490898132,284.9664306640625,284.95001220703125,305.33331298828125,298.1160888671875,300.990478515625,297.2750549316406,284.9653625488281,1.0,0.5316168069839478,0.9592716097831726,0.9592716097831726,1.0,1.0,-2.812426805496216,1.29228413105011,1.520142674446106,0.6529445648193359,0.9747323393821716,0.9747323393821716,0.0,130.14456176757812,146.0,77969.84375,0.0,1888.1297607421875,1.0,278.1499938964844,282.9801330566406,301.1302795410156,306.2184753417969,293.1499938964844,293.1499938964844,278.1499938964844,34782.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231735229492188,1.0,0.0,0.0,3.8595571517944336,3.859582901000977,9.939584515450406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.8466796875,0.0,1769.41796875,1895.4371337890625,0.0,2684.99462890625,0.9514650106430054,1.0,0.0,3.0,1.0,0.0
17679840,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.8692113161087036,0.3761628568172455,0.3402436673641205,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9920704364776612,0.5531946420669556,0.5252178311347961,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9473485946655272,0.4797419011592865,0.335810512304306,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8806875348091125,0.3914419114589691,0.3724671304225921,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.6684374213218689,0.1680154502391815,0.7686931490898132,284.9664306640625,284.95001220703125,305.33331298828125,298.1160888671875,300.990478515625,297.2750549316406,284.9653625488281,1.0,0.5316168069839478,0.9592716097831726,0.9592716097831726,1.0,1.0,-2.812426805496216,1.29228413105011,1.520142674446106,0.6529445648193359,0.9747323393821716,0.9747323393821716,0.0,130.14456176757812,146.0,77969.84375,0.0,1888.1297607421875,1.0,278.1499938964844,282.9801330566406,301.1302795410156,306.2184753417969,293.1499938964844,293.1499938964844,278.1499938964844,34782.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231735229492188,1.0,0.0,0.0,3.8595571517944336,3.859582901000977,9.939584515450406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.8466796875,0.0,1769.41796875,1895.4371337890625,0.0,2684.99462890625,0.9514650106430054,1.0,0.0,3.0,1.0,0.0
17679900,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8630966544151306,0.3759811520576477,0.340227872133255,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.9857892394065856,0.551959216594696,0.5239549875259399,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9412131905555724,0.481473296880722,0.3371230363845825,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.874678909778595,0.3916564881801605,0.3728215098381042,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.6638188362121582,0.1680616587400436,0.7696117162704468,284.955810546875,284.95001220703125,305.32550048828125,298.10986328125,300.98504638671875,297.27197265625,284.955078125,1.0,0.5339765548706055,0.9572531580924988,0.9572531580924988,1.0,1.0,-2.813914060592652,1.292895793914795,1.5210182666778564,0.6532357931137085,0.9708490371704102,0.9708490371704102,0.0,133.5952911376953,146.0,78057.84375,0.0,1907.0845947265625,1.0,278.1499938964844,282.9696044921875,301.1221923828125,306.2212829589844,293.1499938964844,293.1499938964844,278.1499938964844,35176.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243029713630676,1.0,0.0,0.0,3.871760845184326,3.871786832809448,1.0002540875575503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12923.6259765625,0.0,1787.633544921875,1895.4371337890625,0.0,2695.478271484375,0.9544402360916138,1.0,0.0,3.0,1.0,0.0
17679960,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.858134388923645,0.3757926523685455,0.3401713967323303,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9804210066795348,0.5511192083358765,0.5230991244316101,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.9363433718681335,0.4831983149051666,0.3384052217006683,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8698360323905945,0.3918593525886535,0.3731321096420288,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6600828170776367,0.1680917292833328,0.7703246474266052,284.94989013671875,284.95001220703125,305.3163146972656,298.10260009765625,300.9795837402344,297.27008056640625,284.94952392578125,1.0,0.5360463857650757,0.955152153968811,0.955152153968811,1.0,1.0,-2.8155884742736816,1.2935913801193235,1.521997094154358,0.6535753011703491,0.9675043225288392,0.9675043225288392,0.0,136.54969787597656,149.0,78102.4453125,0.0,1923.91796875,1.0,278.1499938964844,282.9638061523437,301.112548828125,306.216552734375,293.1499938964844,293.1499938964844,278.1499938964844,35490.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251430988311768,1.0,0.0,0.0,3.878263235092163,3.878289461135864,1.0036166031568428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.65234375,0.0,1798.2091064453125,1895.4371337890625,0.0,2703.28076171875,0.9561296701431274,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532513380050659,0.3755793571472168,0.3400877714157104,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9749197959899902,0.5504431128501892,0.5224416255950928,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.931731343269348,0.4852804541587829,0.3399312794208526,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8651079535484314,0.3921064138412475,0.3734805881977081,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6564207673072815,0.168122261762619,0.7710312008857727,284.9466247558594,284.95001220703125,305.3035888671875,298.0925598144531,300.97265625,297.2685546875,284.9465026855469,1.0,0.5382523536682129,0.9526309370994568,0.9526309370994568,1.0,1.0,-2.817799568176269,1.2945213317871094,1.5232782363891602,0.6540325284004211,0.9643595218658448,0.9643595218658448,0.0,139.61293029785156,149.0,78122.4765625,0.0,1942.14990234375,1.0,278.1499938964844,282.9604187011719,301.10015869140625,306.2063903808594,293.1499938964844,293.1499938964844,278.1499938964844,35745.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259127736091614,1.0,0.0,0.0,3.881705045700073,3.8817312717437744,1.0053987580249668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12924.6025390625,0.0,1804.529052734375,1895.4371337890625,0.0,2710.43115234375,0.9570925235748292,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8504030108451843,0.3754453361034393,0.3400313556194305,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9715983271598816,0.5500985383987427,0.5221227407455444,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9291290044784546,0.4866761863231659,0.3409478366374969,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8623666763305664,0.3922756016254425,0.373708426952362,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6542935371398926,0.1681436896324157,0.7714640498161316,284.94561767578125,284.95001220703125,305.2940979003906,298.0850830078125,300.9677429199219,297.2677917480469,284.9455871582031,1.0,0.5396223664283752,0.9509501457214355,0.9509501457214355,1.0,1.0,-2.819364070892334,1.295183777809143,1.5241801738739014,0.6543593406677246,0.9626821875572203,0.9626821875572203,0.0,141.4785919189453,152.0,78125.0859375,0.0,1953.6162109375,1.0,278.1499938964844,282.9592590332031,301.091552734375,306.1983337402344,293.1499938964844,293.1499938964844,278.1499938964844,35868.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263667821884155,1.0,0.0,0.0,3.8826417922973633,3.882668018341065,1.0058840871352004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12921.3984375,0.0,1806.6798095703125,1895.4371337890625,0.0,2714.650390625,0.9573959112167358,1.0,0.0,3.0,1.0,0.0
17680140,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8445896506309509,0.3751457035541534,0.3398988246917724,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9646161198616028,0.5495586395263672,0.5216883420944214,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.924223005771637,0.4902001917362213,0.3434946835041046,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8568430542945862,0.3927206397056579,0.374272346496582,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6499966382980347,0.1682140082120895,0.7724762558937073,284.9461975097656,284.95001220703125,305.26708984375,298.0638732910156,300.95428466796875,297.26666259765625,284.9462585449219,1.0,0.542685866355896,0.94674813747406,0.94674813747406,1.0,1.0,-2.8236374855041504,1.297010898590088,1.526626706123352,0.6552639603614807,0.9603408575057985,0.9603408575057985,0.0,145.49354553222656,155.0,78104.6171875,0.0,1979.79443359375,1.0,278.1499938964844,282.9591979980469,301.06884765625,306.17449951171875,293.1499938964844,293.1499938964844,278.1499938964844,36003.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272876143455505,1.0,0.0,0.0,3.8815665245056152,3.881592750549317,1.0053270216303645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.849609375,0.0,1806.41015625,1895.4371337890625,0.0,2723.210693359375,0.9572611451148988,1.0,0.0,3.0,1.0,0.0
17680200,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8445896506309509,0.3751457035541534,0.3398988246917724,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9646161198616028,0.5495586395263672,0.5216883420944214,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.924223005771637,0.4902001917362213,0.3434946835041046,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8568430542945862,0.3927206397056579,0.374272346496582,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6499966382980347,0.1682140082120895,0.7724762558937073,284.9461975097656,284.95001220703125,305.26708984375,298.0638732910156,300.95428466796875,297.26666259765625,284.9462585449219,1.0,0.542685866355896,0.94674813747406,0.94674813747406,1.0,1.0,-2.8236374855041504,1.297010898590088,1.526626706123352,0.6552639603614807,0.9603408575057985,0.9603408575057985,0.0,145.49354553222656,155.0,78104.6171875,0.0,1979.79443359375,1.0,278.1499938964844,282.9591979980469,301.06884765625,306.17449951171875,293.1499938964844,293.1499938964844,278.1499938964844,36003.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272876143455505,1.0,0.0,0.0,3.8815665245056152,3.881592750549317,1.0053270216303645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.849609375,0.0,1806.41015625,1895.4371337890625,0.0,2723.210693359375,0.9572611451148988,1.0,0.0,3.0,1.0,0.0
17680260,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8397188782691956,0.3748646378517151,0.3397717475891113,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.958499312400818,0.5491673350334167,0.5214248299598694,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9204614758491516,0.4937439560890198,0.3460460007190704,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8522782325744629,0.3931748569011688,0.3748318254947662,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6464548707008362,0.1683044731616974,0.7734984755516052,284.94732666015625,284.95001220703125,305.2356872558594,298.0393371582031,300.9390563964844,297.265869140625,284.9474182128906,1.0,0.5454996228218079,0.9429895877838136,0.9429895877838136,1.0,1.0,-2.8281354904174805,1.2989667654037476,1.5291688442230225,0.6562380790710449,0.9591315388679504,0.9591315388679504,0.0,149.07369995117188,158.0,78070.0078125,0.0,2004.3162841796875,1.0,278.1499938964844,282.9596252441406,301.0438842773437,306.1474914550781,293.1499938964844,293.1499938964844,278.1499938964844,36045.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281803727149963,1.0,0.0,0.0,3.879500389099121,3.879526853561402,1.0042571148005663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.3232421875,0.0,1804.1639404296875,1895.4371337890625,0.0,2731.51318359375,0.9568312168121338,1.0,0.0,3.0,1.0,0.0
17680320,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8397188782691956,0.3748646378517151,0.3397717475891113,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.958499312400818,0.5491673350334167,0.5214248299598694,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9204614758491516,0.4937439560890198,0.3460460007190704,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8522782325744629,0.3931748569011688,0.3748318254947662,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6464548707008362,0.1683044731616974,0.7734984755516052,284.94732666015625,284.95001220703125,305.2356872558594,298.0393371582031,300.9390563964844,297.265869140625,284.9474182128906,1.0,0.5454996228218079,0.9429895877838136,0.9429895877838136,1.0,1.0,-2.8281354904174805,1.2989667654037476,1.5291688442230225,0.6562380790710449,0.9591315388679504,0.9591315388679504,0.0,149.07369995117188,158.0,78070.0078125,0.0,2004.3162841796875,1.0,278.1499938964844,282.9596252441406,301.0438842773437,306.1474914550781,293.1499938964844,293.1499938964844,278.1499938964844,36045.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281803727149963,1.0,0.0,0.0,3.879500389099121,3.879526853561402,1.0042571148005663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.3232421875,0.0,1804.1639404296875,1895.4371337890625,0.0,2731.51318359375,0.9568312168121338,1.0,0.0,3.0,1.0,0.0
17680380,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8353849053382874,0.3745830059051513,0.3396389782428741,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9528460502624512,0.5488142371177673,0.5212100744247437,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.917353332042694,0.4972888827323913,0.3485938012599945,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.848261833190918,0.393619954586029,0.3753770887851715,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6433544754981995,0.1684063971042633,0.7745368480682373,284.94805908203125,284.95001220703125,305.2003479003906,298.0118408203125,300.9220886230469,297.2652282714844,284.9480895996094,1.0,0.5481659173965454,0.9392310976982116,0.9392310976982116,1.0,1.0,-2.8326833248138428,1.3009432554244995,1.5317400693893433,0.6572061777114868,0.9582321047782898,0.9582321047782898,0.0,152.41943359375,161.0,78024.796875,0.0,2027.86181640625,1.0,278.1499938964844,282.959716796875,301.016357421875,306.1172180175781,293.1499938964844,293.1499938964844,278.1499938964844,36058.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291023373603821,1.0,0.0,0.0,3.877180576324463,3.877206802368164,1.0030563544205506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.0673828125,0.0,1801.37890625,1895.4371337890625,0.0,2740.0908203125,0.9563197493553162,1.0,0.0,3.0,1.0,0.0
17680440,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8353849053382874,0.3745830059051513,0.3396389782428741,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9528460502624512,0.5488142371177673,0.5212100744247437,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.917353332042694,0.4972888827323913,0.3485938012599945,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.848261833190918,0.393619954586029,0.3753770887851715,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6433544754981995,0.1684063971042633,0.7745368480682373,284.94805908203125,284.95001220703125,305.2003479003906,298.0118408203125,300.9220886230469,297.2652282714844,284.9480895996094,1.0,0.5481659173965454,0.9392310976982116,0.9392310976982116,1.0,1.0,-2.8326833248138428,1.3009432554244995,1.5317400693893433,0.6572061777114868,0.9582321047782898,0.9582321047782898,0.0,152.41943359375,161.0,78024.796875,0.0,2027.86181640625,1.0,278.1499938964844,282.959716796875,301.016357421875,306.1172180175781,293.1499938964844,293.1499938964844,278.1499938964844,36058.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291023373603821,1.0,0.0,0.0,3.877180576324463,3.877206802368164,1.0030563544205506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.0673828125,0.0,1801.37890625,1895.4371337890625,0.0,2740.0908203125,0.9563197493553162,1.0,0.0,3.0,1.0,0.0
17680500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8333507776260376,0.3744387626647949,0.3395683169364929,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9501264095306396,0.5486360788345337,0.5211032629013062,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.915961742401123,0.4990586340427398,0.3498647809028625,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8463903665542603,0.3938355147838592,0.3756419122219085,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6419160962104797,0.1684592813253402,0.7750577330589294,284.9482116699219,284.95001220703125,305.1813049316406,297.9970703125,300.9129333496094,297.2649230957031,284.9482421875,1.0,0.5494608879089355,0.9373518228530884,0.9373518228530884,1.0,1.0,-2.83494234085083,1.3019229173660278,1.5330194234848022,0.6576766967773438,0.9577603936195374,0.9577603936195374,0.0,154.03868103027344,161.0,77997.75,0.0,2039.3779296875,1.0,278.1499938964844,282.95965576171875,301.0016174316406,306.1007995605469,293.1499938964844,293.1499938964844,278.1499938964844,36063.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295738697052002,1.0,0.0,0.0,3.875898599624634,3.875924825668335,1.0023932190961204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.7919921875,0.0,1799.8206787109375,1895.4371337890625,0.0,2744.479248046875,0.956034243106842,1.0,0.0,3.0,1.0,0.0
17680560,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8313770890235901,0.3742921352386474,0.3394950926303863,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9474500417709352,0.5484538674354553,0.5209934115409851,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.9146440029144288,0.5008258819580078,0.3511337637901306,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8445823192596436,0.3940466046333313,0.3759021461009979,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6405296921730042,0.168512538075447,0.7755781412124634,284.94830322265625,284.95001220703125,305.16143798828125,297.9817199707031,300.9034423828125,297.2645874023437,284.9483337402344,1.0,0.5507395267486572,0.9354342222213744,0.9354342222213744,1.0,1.0,-2.8371853828430176,1.3028916120529177,1.5342938899993896,0.6581346392631531,0.9572521448135376,0.9572521448135376,0.0,155.63864135742188,164.0,77968.234375,0.0,2050.792724609375,1.0,278.1499938964844,282.95953369140625,300.986328125,306.08367919921875,293.1499938964844,293.1499938964844,278.1499938964844,36068.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300620913505554,1.0,0.0,0.0,3.8745250701904297,3.874551296234131,1.001682790047198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.8935546875,0.0,1798.15185546875,1895.4371337890625,0.0,2749.02392578125,0.955727994441986,1.0,0.0,3.0,1.0,0.0
17680620,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8275787830352783,0.3739900290966034,0.3393395841121673,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9422088861465454,0.5480706691741943,0.5207570195198059,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9121973514556884,0.5043522715568542,0.3536650538444519,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8411263227462769,0.3944529592990875,0.3764066100120544,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6378888487815857,0.1686187237501144,0.7766124606132507,284.9482727050781,284.95001220703125,305.119384765625,297.9493103027344,300.8833923339844,297.263916015625,284.9482727050781,1.0,0.5532535910606384,0.9315990805625916,0.9315990805625916,1.0,1.0,-2.8416056632995605,1.3047940731048584,1.536811590194702,0.659010112285614,0.9560753703117372,0.9560753703117372,0.0,158.79244995117188,167.0,77900.484375,0.0,2073.34130859375,1.0,278.1499938964844,282.9592590332031,300.9541931152344,306.0472106933594,293.1499938964844,293.1499938964844,278.1499938964844,36081.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310642242431641,1.0,0.0,0.0,3.871392250061035,3.871418476104736,1.000063548417529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.9765625,0.0,1794.3572998046875,1895.4371337890625,0.0,2758.35498046875,0.9550296664237976,1.0,0.0,3.0,1.0,0.0
17680680,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8275787830352783,0.3739900290966034,0.3393395841121673,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9422088861465454,0.5480706691741943,0.5207570195198059,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9121973514556884,0.5043522715568542,0.3536650538444519,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8411263227462769,0.3944529592990875,0.3764066100120544,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6378888487815857,0.1686187237501144,0.7766124606132507,284.9482727050781,284.95001220703125,305.119384765625,297.9493103027344,300.8833923339844,297.263916015625,284.9482727050781,1.0,0.5532535910606384,0.9315990805625916,0.9315990805625916,1.0,1.0,-2.8416056632995605,1.3047940731048584,1.536811590194702,0.659010112285614,0.9560753703117372,0.9560753703117372,0.0,158.79244995117188,167.0,77900.484375,0.0,2073.34130859375,1.0,278.1499938964844,282.9592590332031,300.9541931152344,306.0472106933594,293.1499938964844,293.1499938964844,278.1499938964844,36081.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310642242431641,1.0,0.0,0.0,3.871392250061035,3.871418476104736,1.000063548417529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.9765625,0.0,1794.3572998046875,1895.4371337890625,0.0,2758.35498046875,0.9550296664237976,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8239344358444214,0.3736743927001953,0.339170753955841,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9370951056480408,0.5476542711257935,0.5204898715019226,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9099583625793456,0.5078645944595337,0.3561857044696808,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8378432393074036,0.3948351442813873,0.376887172460556,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6353911757469177,0.1687225252389907,0.7776315808296204,284.94805908203125,284.95001220703125,305.0746154785156,297.9150085449219,300.8619384765625,297.26318359375,284.94805908203125,1.0,0.5557175874710083,0.9277639389038086,0.9277639389038086,1.0,1.0,-2.845914363861084,1.3066399097442627,1.5392743349075315,0.6598210334777832,0.9546623826026917,0.9546623826026917,0.0,161.9012908935547,170.0,77820.3984375,0.0,2095.55224609375,1.0,278.1499938964844,282.9590148925781,300.919921875,306.0076599121094,293.1499938964844,293.1499938964844,278.1499938964844,36097.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320728540420532,1.0,0.0,0.0,3.867602586746216,3.867628812789917,9.98106656879827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.14453125,0.0,1789.7769775390625,1895.4371337890625,0.0,2767.75048828125,0.9541855454444884,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8239344358444214,0.3736743927001953,0.339170753955841,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9370951056480408,0.5476542711257935,0.5204898715019226,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9099583625793456,0.5078645944595337,0.3561857044696808,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8378432393074036,0.3948351442813873,0.376887172460556,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6353911757469177,0.1687225252389907,0.7776315808296204,284.94805908203125,284.95001220703125,305.0746154785156,297.9150085449219,300.8619384765625,297.26318359375,284.94805908203125,1.0,0.5557175874710083,0.9277639389038086,0.9277639389038086,1.0,1.0,-2.845914363861084,1.3066399097442627,1.5392743349075315,0.6598210334777832,0.9546623826026917,0.9546623826026917,0.0,161.9012908935547,170.0,77820.3984375,0.0,2095.55224609375,1.0,278.1499938964844,282.9590148925781,300.919921875,306.0076599121094,293.1499938964844,293.1499938964844,278.1499938964844,36097.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320728540420532,1.0,0.0,0.0,3.867602586746216,3.867628812789917,9.98106656879827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.14453125,0.0,1789.7769775390625,1895.4371337890625,0.0,2767.75048828125,0.9541855454444884,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8203942179679871,0.3733475506305694,0.3389913737773895,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9320889711380004,0.547208309173584,0.5201950669288635,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9078791737556458,0.5113649964332581,0.3586975634098053,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8346913456916809,0.3951973617076874,0.3773483633995056,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6330009698867798,0.1688234210014343,0.7786359786987305,284.94781494140625,284.95001220703125,305.0275573730469,297.879150390625,300.83953857421875,297.262451171875,284.9478454589844,1.0,0.5581476092338562,0.9239552021026612,0.9239552021026612,1.0,1.0,-2.850123882293701,1.3084362745285034,1.5416876077651978,0.6605748534202576,0.9530841708183287,0.9530841708183287,0.0,164.9896697998047,173.0,77730.984375,0.0,2117.563720703125,1.0,278.1499938964844,282.9588928222656,300.8842468261719,305.9659729003906,293.1499938964844,293.1499938964844,278.1499938964844,36113.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833106279373169,1.0,0.0,0.0,3.863255023956299,3.86328125,9.958639566320926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12774.2275390625,0.0,1784.5213623046875,1895.4371337890625,0.0,2777.380859375,0.953216552734375,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8203942179679871,0.3733475506305694,0.3389913737773895,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9320889711380004,0.547208309173584,0.5201950669288635,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9078791737556458,0.5113649964332581,0.3586975634098053,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8346913456916809,0.3951973617076874,0.3773483633995056,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6330009698867798,0.1688234210014343,0.7786359786987305,284.94781494140625,284.95001220703125,305.0275573730469,297.879150390625,300.83953857421875,297.262451171875,284.9478454589844,1.0,0.5581476092338562,0.9239552021026612,0.9239552021026612,1.0,1.0,-2.850123882293701,1.3084362745285034,1.5416876077651978,0.6605748534202576,0.9530841708183287,0.9530841708183287,0.0,164.9896697998047,173.0,77730.984375,0.0,2117.563720703125,1.0,278.1499938964844,282.9588928222656,300.8842468261719,305.9659729003906,293.1499938964844,293.1499938964844,278.1499938964844,36113.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833106279373169,1.0,0.0,0.0,3.863255023956299,3.86328125,9.958639566320926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12774.2275390625,0.0,1784.5213623046875,1895.4371337890625,0.0,2777.380859375,0.953216552734375,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.816932201385498,0.3730054497718811,0.3387977480888366,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9271997809410096,0.5467200875282288,0.5198603272438049,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9059448838233948,0.5148466229438782,0.3611960411071777,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8316511511802673,0.395531952381134,0.3777829110622406,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6307035684585571,0.1689194589853286,0.77961665391922,284.9476013183594,284.95001220703125,304.9786376953125,297.84210205078125,300.8160705566406,297.2616882324219,284.9476013183594,1.0,0.5605393648147583,0.9201465249061584,0.9201465249061584,1.0,1.0,-2.854193925857544,1.3101633787155151,1.5440305471420288,0.6612502932548523,0.9513376355171204,0.9513376355171204,0.0,168.0566864013672,176.0,77630.6484375,0.0,2139.29736328125,1.0,278.1499938964844,282.9589538574219,300.8471069335937,305.9219055175781,293.1499938964844,293.1499938964844,278.1499938964844,36129.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341159820556641,1.0,0.0,0.0,3.858197927474976,3.8582239151000977,9.932584816851886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.955078125,0.0,1778.3909912109375,1895.4371337890625,0.0,2786.7939453125,0.9520878791809082,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.816932201385498,0.3730054497718811,0.3387977480888366,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9271997809410096,0.5467200875282288,0.5198603272438049,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9059448838233948,0.5148466229438782,0.3611960411071777,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8316511511802673,0.395531952381134,0.3777829110622406,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6307035684585571,0.1689194589853286,0.77961665391922,284.9476013183594,284.95001220703125,304.9786376953125,297.84210205078125,300.8160705566406,297.2616882324219,284.9476013183594,1.0,0.5605393648147583,0.9201465249061584,0.9201465249061584,1.0,1.0,-2.854193925857544,1.3101633787155151,1.5440305471420288,0.6612502932548523,0.9513376355171204,0.9513376355171204,0.0,168.0566864013672,176.0,77630.6484375,0.0,2139.29736328125,1.0,278.1499938964844,282.9589538574219,300.8471069335937,305.9219055175781,293.1499938964844,293.1499938964844,278.1499938964844,36129.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341159820556641,1.0,0.0,0.0,3.858197927474976,3.8582239151000977,9.932584816851886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12742.955078125,0.0,1778.3909912109375,1895.4371337890625,0.0,2786.7939453125,0.9520878791809082,1.0,0.0,3.0,1.0,0.0
