time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.815219521522522,0.3728304803371429,0.3386974036693573,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9248008131980896,0.5464650392532349,0.5196825861930847,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9050241708755492,0.5165829658508301,0.3624420166015625,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8301657438278198,0.3956921994686126,0.3779935240745544,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6295828223228455,0.1689661890268325,0.7801012396812439,284.947509765625,284.95001220703125,304.9535827636719,297.8232116699219,300.8041381835937,297.26129150390625,284.947509765625,1.0,0.561725914478302,0.9182422161102296,0.9182422161102296,1.0,1.0,-2.856192350387573,1.311007380485535,1.5451849699020386,0.6615675091743469,0.9504344463348388,0.9504344463348388,0.0,169.58804321289062,176.0,77578.125,0.0,2150.114990234375,1.0,278.1499938964844,282.95904541015625,300.8282470703125,305.8993835449219,293.1499938964844,293.1499938964844,278.1499938964844,36136.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346251845359802,1.0,0.0,0.0,3.855506420135498,3.85553240776062,9.91873093880713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.8515625,0.0,1775.1258544921875,1895.4371337890625,0.0,2791.5419921875,0.9514864683151244,1.0,0.0,3.0,1.0,0.0
17681160,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8135156035423279,0.372652918100357,0.3385947048664093,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.922435998916626,0.5462026596069336,0.5194979906082153,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.904133141040802,0.5183156132698059,0.3636855185031891,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8287015557289124,0.3958477079868316,0.3781996369361877,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6284791231155396,0.1690120100975036,0.7805817723274231,284.9474182128906,284.95001220703125,304.92822265625,297.8041687011719,300.79205322265625,297.2608947753906,284.94744873046875,1.0,0.5629065036773682,0.916308343410492,0.916308343410492,1.0,1.0,-2.8581666946411133,1.311836838722229,1.5463298559188845,0.6618669629096985,0.9495093822479248,0.9495093822479248,0.0,171.11788940429688,179.0,77523.9921875,0.0,2160.898681640625,1.0,278.1499938964844,282.95916748046875,300.8092041015625,305.8765869140625,293.1499938964844,293.1499938964844,278.1499938964844,36142.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351329565048218,1.0,0.0,0.0,3.852710485458374,3.852736711502075,9.9043518275721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12710.4404296875,0.0,1771.7342529296875,1895.4371337890625,0.0,2796.2783203125,0.950861394405365,1.0,0.0,3.0,1.0,0.0
17681220,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8112074136734009,0.3724067807197571,0.3384508788585663,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9192795753479004,0.5458329319953918,0.519234836101532,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.902968168258667,0.5206668376922607,0.365372896194458,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8267418146133423,0.3960510492324829,0.3784721791744232,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6270034313201904,0.1690727770328521,0.7812281847000122,284.94732666015625,284.95001220703125,304.893310546875,297.7781066894531,300.7753601074219,297.2603454589844,284.94732666015625,1.0,0.5645020008087158,0.9136782884597778,0.9136782884597778,1.0,1.0,-2.8608100414276123,1.3129428625106812,1.5478670597076416,0.6622485518455505,0.9482241272926332,0.9482241272926332,0.0,173.1956329345703,179.0,77448.0,0.0,2175.502685546875,1.0,278.1499938964844,282.9594116210937,300.7831115722656,305.8451538085937,293.1499938964844,293.1499938964844,278.1499938964844,36151.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358154892921448,1.0,0.0,0.0,3.8487393856048575,3.848765373229981,9.883943903332693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.6767578125,0.0,1766.9150390625,1895.4371337890625,0.0,2802.6455078125,0.9499730467796326,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8101226687431335,0.3722894489765167,0.338381826877594,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9178195595741272,0.5456545948982239,0.5191068649291992,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9024366736412048,0.5217710733413696,0.3661654889583587,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8258309960365295,0.3961439430713653,0.3785978257656097,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6263179183006287,0.1691008359193802,0.7815300226211548,284.9472961425781,284.95001220703125,304.8767395019531,297.7657775878906,300.7674560546875,297.2601013183594,284.9472961425781,1.0,0.5652493834495544,0.9124406576156616,0.9124406576156616,1.0,1.0,-2.86203932762146,1.3134554624557495,1.548583984375,0.6624196767807007,0.9476132988929749,0.9476132988929749,0.0,174.1730194091797,182.0,77411.5390625,0.0,2182.357666015625,1.0,278.1499938964844,282.95953369140625,300.7707824707031,305.8302307128906,293.1499938964844,293.1499938964844,278.1499938964844,36155.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361337184906006,1.0,0.0,0.0,3.846818208694458,3.84684419631958,9.874079296423588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12676.845703125,0.0,1764.5836181640625,1895.4371337890625,0.0,2805.614990234375,0.9495430588722228,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8067301511764526,0.3719156384468078,0.3381596803665161,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9133730530738832,0.5450775623321533,0.5186883807182312,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9008223414421082,0.5252132415771484,0.3686361312866211,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.823027491569519,0.3964216411113739,0.3789784908294678,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6242096424102783,0.1691861450672149,0.7824625372886658,284.9472045898437,284.95001220703125,304.8246459960937,297.72723388671875,300.7425842285156,297.2593078613281,284.9472045898437,1.0,0.56756991147995,0.9085729718208312,0.9085729718208312,1.0,1.0,-2.865816593170166,1.315022110939026,1.55079448223114,0.6629169583320618,0.9456964731216432,0.9456964731216432,0.0,177.22433471679688,185.0,77295.3359375,0.0,2203.690673828125,1.0,278.1499938964844,282.9600524902344,300.7321472167969,305.7833251953125,293.1499938964844,293.1499938964844,278.1499938964844,36164.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837111234664917,1.0,0.0,0.0,3.8406286239624015,3.840654373168945,9.842328836384695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.677734375,0.0,1757.0692138671875,1895.4371337890625,0.0,2814.737548828125,0.9481565356254578,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8067301511764526,0.3719156384468078,0.3381596803665161,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9133730530738832,0.5450775623321533,0.5186883807182312,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9008223414421082,0.5252132415771484,0.3686361312866211,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.823027491569519,0.3964216411113739,0.3789784908294678,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6242096424102783,0.1691861450672149,0.7824625372886658,284.9472045898437,284.95001220703125,304.8246459960937,297.72723388671875,300.7425842285156,297.2593078613281,284.9472045898437,1.0,0.56756991147995,0.9085729718208312,0.9085729718208312,1.0,1.0,-2.865816593170166,1.315022110939026,1.55079448223114,0.6629169583320618,0.9456964731216432,0.9456964731216432,0.0,177.22433471679688,185.0,77295.3359375,0.0,2203.690673828125,1.0,278.1499938964844,282.9600524902344,300.7321472167969,305.7833251953125,293.1499938964844,293.1499938964844,278.1499938964844,36164.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837111234664917,1.0,0.0,0.0,3.8406286239624015,3.840654373168945,9.842328836384695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12642.677734375,0.0,1757.0692138671875,1895.4371337890625,0.0,2814.737548828125,0.9481565356254578,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8033384680747986,0.3715269565582275,0.3379240036010742,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9091178178787231,0.5444579720497131,0.5182295441627502,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8992721438407898,0.5286322236061096,0.371090680360794,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8202778697013855,0.3966719210147857,0.3793330788612366,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6221455931663513,0.1692661494016647,0.7833707928657532,284.9471740722656,284.95001220703125,304.7723388671875,297.6888732910156,300.71759033203125,297.2585144042969,284.9471740722656,1.0,0.5698606967926025,0.9047213196754456,0.9047213196754456,1.0,1.0,-2.8694517612457275,1.3165146112442017,1.552937150001526,0.6633502840995789,0.9437972903251648,0.9437972903251648,0.0,180.2671356201172,188.0,77176.71875,0.0,2224.789794921875,1.0,278.1499938964844,282.9607238769531,300.69384765625,305.7364501953125,293.1499938964844,293.1499938964844,278.1499938964844,36169.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380634784698486,1.0,0.0,0.0,3.8342034816741934,3.834229230880737,9.809425591811305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.3701171875,0.0,1749.2584228515625,1895.4371337890625,0.0,2823.6279296875,0.9467153549194336,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8033384680747986,0.3715269565582275,0.3379240036010742,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9091178178787231,0.5444579720497131,0.5182295441627502,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8992721438407898,0.5286322236061096,0.371090680360794,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8202778697013855,0.3966719210147857,0.3793330788612366,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6221455931663513,0.1692661494016647,0.7833707928657532,284.9471740722656,284.95001220703125,304.7723388671875,297.6888732910156,300.71759033203125,297.2585144042969,284.9471740722656,1.0,0.5698606967926025,0.9047213196754456,0.9047213196754456,1.0,1.0,-2.8694517612457275,1.3165146112442017,1.552937150001526,0.6633502840995789,0.9437972903251648,0.9437972903251648,0.0,180.2671356201172,188.0,77176.71875,0.0,2224.789794921875,1.0,278.1499938964844,282.9607238769531,300.69384765625,305.7364501953125,293.1499938964844,293.1499938964844,278.1499938964844,36169.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380634784698486,1.0,0.0,0.0,3.8342034816741934,3.834229230880737,9.809425591811305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.3701171875,0.0,1749.2584228515625,1895.4371337890625,0.0,2823.6279296875,0.9467153549194336,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8000091910362244,0.3711322546005249,0.3376832008361816,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.905085265636444,0.5438219904899597,0.5177554488182068,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8977807760238647,0.5320444107055664,0.3735403418540954,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8175732493400574,0.3969117701053619,0.3796780407428741,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6201142072677612,0.169344276189804,0.7842717170715332,284.9471740722656,284.95001220703125,304.72021484375,297.651123046875,300.6925964355469,297.2577209472656,284.9472045898437,1.0,0.5721380114555359,0.9008697271347046,0.9008697271347046,1.0,1.0,-2.873031616210937,1.317971110343933,1.5550605058670044,0.6637523174285889,0.941914439201355,0.941914439201355,0.0,183.3145294189453,191.0,77057.515625,0.0,2245.87060546875,1.0,278.1499938964844,282.96142578125,300.65576171875,305.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,36174.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389629125595093,1.0,0.0,0.0,3.827703952789306,3.8277297019958496,9.77619720288203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.1806640625,0.0,1741.372802734375,1895.4371337890625,0.0,2832.027099609375,0.9452558755874634,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8000091910362244,0.3711322546005249,0.3376832008361816,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.905085265636444,0.5438219904899597,0.5177554488182068,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8977807760238647,0.5320444107055664,0.3735403418540954,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8175732493400574,0.3969117701053619,0.3796780407428741,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6201142072677612,0.169344276189804,0.7842717170715332,284.9471740722656,284.95001220703125,304.72021484375,297.651123046875,300.6925964355469,297.2577209472656,284.9472045898437,1.0,0.5721380114555359,0.9008697271347046,0.9008697271347046,1.0,1.0,-2.873031616210937,1.317971110343933,1.5550605058670044,0.6637523174285889,0.941914439201355,0.941914439201355,0.0,183.3145294189453,191.0,77057.515625,0.0,2245.87060546875,1.0,278.1499938964844,282.96142578125,300.65576171875,305.6896667480469,293.1499938964844,293.1499938964844,278.1499938964844,36174.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389629125595093,1.0,0.0,0.0,3.827703952789306,3.8277297019958496,9.77619720288203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.1806640625,0.0,1741.372802734375,1895.4371337890625,0.0,2832.027099609375,0.9452558755874634,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7983720898628235,0.370930403470993,0.3375586867332458,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9031622409820556,0.5434913039207458,0.5175063014030457,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.897058367729187,0.5337441563606262,0.374760627746582,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8162355422973633,0.3970235288143158,0.3798426985740661,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6191099286079407,0.1693818718194961,0.7847152352333069,284.9472045898437,284.95001220703125,304.6943664550781,297.632568359375,300.68023681640625,297.25732421875,284.9472351074219,1.0,0.5732675194740295,0.8989439010620117,0.8989439010620117,1.0,1.0,-2.8747804164886475,1.318675875663757,1.5561046600341797,0.6639360189437866,0.9410136938095092,0.9410136938095092,0.0,184.83534240722656,191.0,76998.796875,0.0,2256.343505859375,1.0,278.1499938964844,282.9618530273437,300.6371459960937,305.66668701171875,293.1499938964844,293.1499938964844,278.1499938964844,36174.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394026756286621,1.0,0.0,0.0,3.824462652206421,3.824488401412964,9.759646673046518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.453125,0.0,1737.4344482421875,1895.4371337890625,0.0,2836.135009765625,0.9445274472236632,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7967507243156433,0.370726615190506,0.3374325931072235,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9012880325317384,0.5431544184684753,0.5172517895698547,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8963438272476196,0.5354310870170593,0.3759738504886627,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8149041533470154,0.3971320688724518,0.3800044655799866,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6181098818778992,0.1694186925888061,0.7851559519767761,284.9472351074219,284.95001220703125,304.668701171875,297.6142578125,300.6679077148437,297.25689697265625,284.947265625,1.0,0.5743928551673889,0.8970019221305847,0.8970019221305847,1.0,1.0,-2.876504898071289,1.3193644285202026,1.5571404695510864,0.6641097068786621,0.9401211142539978,0.9401211142539978,0.0,186.35777282714844,194.0,76940.3515625,0.0,2266.794921875,1.0,278.1499938964844,282.9622497558594,300.6187438964844,305.6439514160156,293.1499938964844,293.1499938964844,278.1499938964844,36174.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398269414901733,1.0,0.0,0.0,3.821228265762329,3.821254014968872,9.74314730228798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12540.880859375,0.0,1733.509765625,1895.4371337890625,0.0,2840.098388671875,0.9438003897666932,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7935487627983093,0.3703079521656036,0.3371713757514953,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.897578239440918,0.5424441695213318,0.5167114734649658,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8949068188667297,0.5387077927589417,0.3783449530601501,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8122484087944031,0.3973325192928314,0.3803130984306335,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.61611407995224,0.1694877594709396,0.7860205173492432,284.9472961425781,284.95001220703125,304.61822509765625,297.5787048339844,300.6434020996094,297.255615234375,284.94732666015625,1.0,0.5766218900680542,0.8931179642677307,0.8931179642677307,1.0,1.0,-2.879801750183105,1.3206580877304075,1.5591437816619873,0.6644124984741211,0.9383532404899596,0.9383532404899596,0.0,189.40711975097656,197.0,76824.421875,0.0,2287.48974609375,1.0,278.1499938964844,282.963134765625,300.5829772949219,305.5995483398437,293.1499938964844,293.1499938964844,278.1499938964844,36174.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406398892402649,1.0,0.0,0.0,3.814777612686157,3.8148033618927,9.71028043750266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.380859375,0.0,1725.69677734375,1895.4371337890625,0.0,2847.694091796875,0.942349910736084,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7935487627983093,0.3703079521656036,0.3371713757514953,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.897578239440918,0.5424441695213318,0.5167114734649658,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8949068188667297,0.5387077927589417,0.3783449530601501,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8122484087944031,0.3973325192928314,0.3803130984306335,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.61611407995224,0.1694877594709396,0.7860205173492432,284.9472961425781,284.95001220703125,304.61822509765625,297.5787048339844,300.6434020996094,297.255615234375,284.94732666015625,1.0,0.5766218900680542,0.8931179642677307,0.8931179642677307,1.0,1.0,-2.879801750183105,1.3206580877304075,1.5591437816619873,0.6644124984741211,0.9383532404899596,0.9383532404899596,0.0,189.40711975097656,197.0,76824.421875,0.0,2287.48974609375,1.0,278.1499938964844,282.963134765625,300.5829772949219,305.5995483398437,293.1499938964844,293.1499938964844,278.1499938964844,36174.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406398892402649,1.0,0.0,0.0,3.814777612686157,3.8148033618927,9.71028043750266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.380859375,0.0,1725.69677734375,1895.4371337890625,0.0,2847.694091796875,0.942349910736084,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7904022336006165,0.3698770999908447,0.3369000256061554,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8939206600189209,0.5416955351829529,0.5161360502243042,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8934629559516907,0.5418840646743774,0.3806482553482055,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8095957040786743,0.3975153565406799,0.3806058168411255,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6141170859336853,0.1695511490106582,0.7868635058403015,284.9473571777344,284.95001220703125,304.5691833496094,297.5447692871094,300.6192626953125,297.25396728515625,284.9473571777344,1.0,0.5788251161575317,0.8892340064048767,0.8892340064048767,1.0,1.0,-2.8829166889190674,1.3218495845794678,1.5610671043395996,0.6646645069122314,0.9366157054901124,0.9366157054901124,0.0,192.4637756347656,200.0,76710.1171875,0.0,2307.947998046875,1.0,278.1499938964844,282.9640808105469,300.54864501953125,305.5565795898437,293.1499938964844,293.1499938964844,278.1499938964844,36173.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413766026496887,1.0,0.0,0.0,3.808356285095215,3.8083817958831774,9.677617072156863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.76953125,0.0,1717.94091796875,1895.4371337890625,0.0,2854.57958984375,0.9409058094024658,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7904022336006165,0.3698770999908447,0.3369000256061554,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8939206600189209,0.5416955351829529,0.5161360502243042,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8934629559516907,0.5418840646743774,0.3806482553482055,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8095957040786743,0.3975153565406799,0.3806058168411255,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.6141170859336853,0.1695511490106582,0.7868635058403015,284.9473571777344,284.95001220703125,304.5691833496094,297.5447692871094,300.6192626953125,297.25396728515625,284.9473571777344,1.0,0.5788251161575317,0.8892340064048767,0.8892340064048767,1.0,1.0,-2.8829166889190674,1.3218495845794678,1.5610671043395996,0.6646645069122314,0.9366157054901124,0.9366157054901124,0.0,192.4637756347656,200.0,76710.1171875,0.0,2307.947998046875,1.0,278.1499938964844,282.9640808105469,300.54864501953125,305.5565795898437,293.1499938964844,293.1499938964844,278.1499938964844,36173.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413766026496887,1.0,0.0,0.0,3.808356285095215,3.8083817958831774,9.677617072156863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.76953125,0.0,1717.94091796875,1895.4371337890625,0.0,2854.57958984375,0.9409058094024658,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7873210310935974,0.3694344162940979,0.336617648601532,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8903284072875977,0.5409137606620789,0.515527069568634,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.892041027545929,0.5450079441070557,0.3829051852226257,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8069446682929993,0.3976792097091675,0.3808802962303161,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6121174693107605,0.1696086823940277,0.7876797318458557,284.9474792480469,284.95001220703125,304.52203369140625,297.5128173828125,300.59600830078125,297.2522277832031,284.947509765625,1.0,0.5810000896453857,0.8853474855422974,0.8853474855422974,1.0,1.0,-2.885869264602661,1.322946310043335,1.5629230737686155,0.6648773550987244,0.9350189566612244,0.9350189566612244,0.0,195.51744079589844,203.0,76601.53125,0.0,2328.14794921875,1.0,278.1499938964844,282.965087890625,300.5164794921875,305.5160522460937,293.1499938964844,293.1499938964844,278.1499938964844,36168.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420580625534058,1.0,0.0,0.0,3.8021512031555176,3.8021767139434814,9.646105354477186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.02734375,0.0,1710.4385986328125,1895.4371337890625,0.0,2860.94970703125,0.9395087957382202,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7873210310935974,0.3694344162940979,0.336617648601532,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8903284072875977,0.5409137606620789,0.515527069568634,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.892041027545929,0.5450079441070557,0.3829051852226257,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8069446682929993,0.3976792097091675,0.3808802962303161,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6121174693107605,0.1696086823940277,0.7876797318458557,284.9474792480469,284.95001220703125,304.52203369140625,297.5128173828125,300.59600830078125,297.2522277832031,284.947509765625,1.0,0.5810000896453857,0.8853474855422974,0.8853474855422974,1.0,1.0,-2.885869264602661,1.322946310043335,1.5629230737686155,0.6648773550987244,0.9350189566612244,0.9350189566612244,0.0,195.51744079589844,203.0,76601.53125,0.0,2328.14794921875,1.0,278.1499938964844,282.965087890625,300.5164794921875,305.5160522460937,293.1499938964844,293.1499938964844,278.1499938964844,36168.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420580625534058,1.0,0.0,0.0,3.8021512031555176,3.8021767139434814,9.646105354477186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12447.02734375,0.0,1710.4385986328125,1895.4371337890625,0.0,2860.94970703125,0.9395087957382202,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7843095064163208,0.3689832687377929,0.3363272249698639,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8868104815483093,0.5401097536087036,0.5148955583572388,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8906642198562622,0.5481107234954834,0.385142832994461,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8042972683906555,0.3978280127048492,0.3811401724815368,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101163625717163,0.1696623563766479,0.7884771227836609,284.9476928710937,284.95001220703125,304.4771423339844,297.48321533203125,300.5736999511719,297.2506103515625,284.9476928710937,1.0,0.5831531286239624,0.881460964679718,0.881460964679718,1.0,1.0,-2.888720989227295,1.323977828025818,1.564743161201477,0.6650673747062683,0.9335833191871644,0.9335833191871644,0.0,198.5670623779297,206.0,76500.2109375,0.0,2348.190185546875,1.0,278.1499938964844,282.9661560058594,300.4864807128906,305.47808837890625,293.1499938964844,293.1499938964844,278.1499938964844,36160.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426533937454224,1.0,0.0,0.0,3.7962896823883057,3.7963151931762695,9.616388751965133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.3759765625,0.0,1703.3428955078125,1895.4371337890625,0.0,2866.515380859375,0.9381868243217468,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7843095064163208,0.3689832687377929,0.3363272249698639,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8868104815483093,0.5401097536087036,0.5148955583572388,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8906642198562622,0.5481107234954834,0.385142832994461,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8042972683906555,0.3978280127048492,0.3811401724815368,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101163625717163,0.1696623563766479,0.7884771227836609,284.9476928710937,284.95001220703125,304.4771423339844,297.48321533203125,300.5736999511719,297.2506103515625,284.9476928710937,1.0,0.5831531286239624,0.881460964679718,0.881460964679718,1.0,1.0,-2.888720989227295,1.323977828025818,1.564743161201477,0.6650673747062683,0.9335833191871644,0.9335833191871644,0.0,198.5670623779297,206.0,76500.2109375,0.0,2348.190185546875,1.0,278.1499938964844,282.9661560058594,300.4864807128906,305.47808837890625,293.1499938964844,293.1499938964844,278.1499938964844,36160.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426533937454224,1.0,0.0,0.0,3.7962896823883057,3.7963151931762695,9.616388751965133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.3759765625,0.0,1703.3428955078125,1895.4371337890625,0.0,2866.515380859375,0.9381868243217468,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828306555747986,0.3687547147274017,0.3361791372299194,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850806951522827,0.5397000908851624,0.5145720839500427,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899950981140137,0.5496565103530884,0.3862567842006683,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.802990198135376,0.3978968262672424,0.3812646567821502,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091249585151672,0.1696880012750625,0.7888696193695068,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.56304931640625,297.2498474121094,284.94781494140625,1.0,0.5842217803001404,0.8795177340507507,0.8795177340507507,1.0,1.0,-2.890114545822144,1.3244712352752686,1.5656431913375854,0.6651569604873657,0.9329522252082824,0.9329522252082824,0.0,200.0894012451172,206.0,76453.578125,0.0,2358.15576171875,1.0,278.1499938964844,282.9666748046875,300.4725036621094,305.4603576660156,293.1499938964844,293.1499938964844,278.1499938964844,36154.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429240584373474,1.0,0.0,0.0,3.793555974960327,3.793581485748291,9.602542831999017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12406.6298828125,0.0,1700.02294921875,1895.4371337890625,0.0,2869.04638671875,0.93756902217865,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7813693881034851,0.3685245513916015,0.3360295295715332,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8833701610565186,0.5392863154411316,0.514244556427002,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.889338493347168,0.5511988401412964,0.3873682618141174,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8016965985298157,0.3979624211788177,0.3813860118389129,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6081408858299255,0.169713020324707,0.7892589569091797,284.94793701171875,284.95001220703125,304.4349365234375,297.456298828125,300.5527038574219,297.2491149902344,284.9479675292969,1.0,0.5852859616279602,0.8775625228881836,0.8775625228881836,1.0,1.0,-2.8914904594421387,1.3249506950378418,1.5665398836135864,0.6652422547340393,0.9323747158050536,0.9323747158050536,0.0,201.61073303222656,209.0,76409.640625,0.0,2368.094970703125,1.0,278.1499938964844,282.9672241210937,300.4591979980469,305.4434509277344,293.1499938964844,293.1499938964844,278.1499938964844,36147.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843170702457428,1.0,0.0,0.0,3.7909634113311768,3.7909889221191406,9.589423370925942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12394.5966796875,0.0,1696.86865234375,1895.4371337890625,0.0,2871.352783203125,0.936982274055481,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7791818380355835,0.3681715726852417,0.3357991874217987,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.880807101726532,0.5386494398117065,0.5137388706207275,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8883646726608276,0.553537905216217,0.3890535235404968,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7997561693191528,0.3980558216571808,0.3815643787384033,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6066598296165466,0.1697500646114349,0.7898454666137695,284.9481811523437,284.95001220703125,304.4049377441406,297.4378662109375,300.5377197265625,297.248046875,284.9482116699219,1.0,0.5868950486183167,0.8745906352996826,0.8745906352996826,1.0,1.0,-2.893550634384156,1.325655221939087,1.5678954124450684,0.6653673648834229,0.9316158890724182,0.9316158890724182,0.0,203.9207763671875,209.0,76349.1015625,0.0,2383.15185546875,1.0,278.1499938964844,282.9679870605469,300.4404296875,305.4195861816406,293.1499938964844,293.1499938964844,278.1499938964844,36134.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435044288635254,1.0,0.0,0.0,3.787349224090576,3.787374496459961,9.571147074893815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12377.904296875,0.0,1692.4556884765625,1895.4371337890625,0.0,2874.473876953125,0.936162531375885,1.0,0.0,3.0,1.0,0.0
17682480,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.778499186038971,0.3680593371391296,0.335725724697113,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.880006730556488,0.5384464263916016,0.5135772824287415,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8880627155303955,0.5542746186256409,0.3895844221115112,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7991495728492737,0.3980836868286133,0.3816191554069519,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.6061956286430359,0.1697614938020706,0.7900294065475464,284.9482727050781,284.95001220703125,304.3958435058594,297.43243408203125,300.5331420898437,297.24774169921875,284.94830322265625,1.0,0.5874010920524597,0.8736521005630493,0.8736521005630493,1.0,1.0,-2.894192934036255,1.3258715867996216,1.5683214664459229,0.6654054522514343,0.9314039349555968,0.9314039349555968,0.0,204.6498413085937,212.0,76331.6015625,0.0,2387.89453125,1.0,278.1499938964844,282.9682312011719,300.43487548828125,305.4125366210937,293.1499938964844,293.1499938964844,278.1499938964844,36130.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435990810394287,1.0,0.0,0.0,3.786296844482422,3.7863223552703857,9.565828804625198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.0439453125,0.0,1691.16796875,1895.4371337890625,0.0,2875.359375,0.9359234571456908,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7756975889205933,0.3675883412361145,0.3354164361953735,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8767192363739014,0.5375916957855225,0.5128955841064453,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8868345618247986,0.557338297367096,0.3917918801307678,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.796654999256134,0.3981926143169403,0.3818402588367462,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.604280412197113,0.1698082536458969,0.7907909750938416,284.9486389160156,284.95001220703125,304.3602905273437,297.4119873046875,300.5152282714844,297.2464904785156,284.9486694335937,1.0,0.5894998908042908,0.8697417378425598,0.8697417378425598,1.0,1.0,-2.896836042404175,1.3267449140548706,1.5700911283493042,0.6655601263046265,0.9307029843330384,0.9307029843330384,0.0,207.68484497070312,215.0,76268.5,0.0,2407.602783203125,1.0,278.1499938964844,282.9691772460937,300.4139404296875,305.3859558105469,293.1499938964844,293.1499938964844,278.1499938964844,36109.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439385294914246,1.0,0.0,0.0,3.78243350982666,3.782458782196045,9.546317869535417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.251953125,0.0,1686.4071044921875,1895.4371337890625,0.0,2878.533935546875,0.9350427389144896,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7756975889205933,0.3675883412361145,0.3354164361953735,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8767192363739014,0.5375916957855225,0.5128955841064453,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8868345618247986,0.557338297367096,0.3917918801307678,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.796654999256134,0.3981926143169403,0.3818402588367462,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.604280412197113,0.1698082536458969,0.7907909750938416,284.9486389160156,284.95001220703125,304.3602905273437,297.4119873046875,300.5152282714844,297.2464904785156,284.9486694335937,1.0,0.5894998908042908,0.8697417378425598,0.8697417378425598,1.0,1.0,-2.896836042404175,1.3267449140548706,1.5700911283493042,0.6655601263046265,0.9307029843330384,0.9307029843330384,0.0,207.68484497070312,215.0,76268.5,0.0,2407.602783203125,1.0,278.1499938964844,282.9691772460937,300.4139404296875,305.3859558105469,293.1499938964844,293.1499938964844,278.1499938964844,36109.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439385294914246,1.0,0.0,0.0,3.78243350982666,3.782458782196045,9.546317869535417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.251953125,0.0,1686.4071044921875,1895.4371337890625,0.0,2878.533935546875,0.9350427389144896,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7729631066322327,0.3671121597290039,0.3351022005081177,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8735065460205078,0.5367236137390137,0.512200653553009,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.885651171207428,0.5603886842727661,0.393990010023117,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7942116260528564,0.3982896208763122,0.3820498585700989,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6023950576782227,0.1698536276817321,0.7915453910827637,284.94903564453125,284.95001220703125,304.32867431640625,297.39532470703125,300.4992370605469,297.2453308105469,284.9490661621094,1.0,0.5915833115577698,0.8658539652824402,0.8658539652824402,1.0,1.0,-2.899423837661743,1.3275749683380127,1.57184898853302,0.6657093167304993,0.9303091764450072,0.9303091764450072,0.0,210.71609497070312,218.0,76223.2109375,0.0,2427.227783203125,1.0,278.1499938964844,282.97003173828125,300.3969421386719,305.3643798828125,293.1499938964844,293.1499938964844,278.1499938964844,36085.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441972732543945,1.0,0.0,0.0,3.7795352935791016,3.7795605659484863,9.531693763165094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.8603515625,0.0,1682.7752685546875,1895.4371337890625,0.0,2880.9541015625,0.93437659740448,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7729631066322327,0.3671121597290039,0.3351022005081177,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8735065460205078,0.5367236137390137,0.512200653553009,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.885651171207428,0.5603886842727661,0.393990010023117,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7942116260528564,0.3982896208763122,0.3820498585700989,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.6023950576782227,0.1698536276817321,0.7915453910827637,284.94903564453125,284.95001220703125,304.32867431640625,297.39532470703125,300.4992370605469,297.2453308105469,284.9490661621094,1.0,0.5915833115577698,0.8658539652824402,0.8658539652824402,1.0,1.0,-2.899423837661743,1.3275749683380127,1.57184898853302,0.6657093167304993,0.9303091764450072,0.9303091764450072,0.0,210.71609497070312,218.0,76223.2109375,0.0,2427.227783203125,1.0,278.1499938964844,282.97003173828125,300.3969421386719,305.3643798828125,293.1499938964844,293.1499938964844,278.1499938964844,36085.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441972732543945,1.0,0.0,0.0,3.7795352935791016,3.7795605659484863,9.531693763165094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.8603515625,0.0,1682.7752685546875,1895.4371337890625,0.0,2880.9541015625,0.93437659740448,1.0,0.0,3.0,1.0,0.0
17682780,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7702935934066772,0.3666320741176605,0.3347842693328857,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8703666925430298,0.5358452796936035,0.5114957094192505,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8845093250274658,0.563427746295929,0.3961800932884216,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7918182015419006,0.3983771204948425,0.3822502493858337,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6005383729934692,0.169898122549057,0.7922951579093933,284.9494934082031,284.95001220703125,304.3014221191406,297.3827819824219,300.48516845703125,297.2442626953125,284.94952392578125,1.0,0.5936539173126221,0.8619661927223206,0.8619661927223206,1.0,1.0,-2.901968717575073,1.3283653259277344,1.5736033916473389,0.6658502817153931,0.9302232265472412,0.9302232265472412,0.0,213.7457275390625,221.0,76195.8671875,0.0,2446.80078125,1.0,278.1499938964844,282.97076416015625,300.3838195800781,305.3477783203125,293.1499938964844,293.1499938964844,278.1499938964844,36057.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443362712860107,1.0,0.0,0.0,3.777601718902588,3.7776269912719727,9.521943979962088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.84765625,0.0,1680.266845703125,1895.4371337890625,0.0,2882.2548828125,0.9339250326156616,1.0,0.0,3.0,1.0,0.0
17682840,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7702935934066772,0.3666320741176605,0.3347842693328857,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8703666925430298,0.5358452796936035,0.5114957094192505,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8845093250274658,0.563427746295929,0.3961800932884216,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.7918182015419006,0.3983771204948425,0.3822502493858337,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6005383729934692,0.169898122549057,0.7922951579093933,284.9494934082031,284.95001220703125,304.3014221191406,297.3827819824219,300.48516845703125,297.2442626953125,284.94952392578125,1.0,0.5936539173126221,0.8619661927223206,0.8619661927223206,1.0,1.0,-2.901968717575073,1.3283653259277344,1.5736033916473389,0.6658502817153931,0.9302232265472412,0.9302232265472412,0.0,213.7457275390625,221.0,76195.8671875,0.0,2446.80078125,1.0,278.1499938964844,282.97076416015625,300.3838195800781,305.3477783203125,293.1499938964844,293.1499938964844,278.1499938964844,36057.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443362712860107,1.0,0.0,0.0,3.777601718902588,3.7776269912719727,9.521943979962088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12332.84765625,0.0,1680.266845703125,1895.4371337890625,0.0,2882.2548828125,0.9339250326156616,1.0,0.0,3.0,1.0,0.0
17682900,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7689830660820007,0.366390585899353,0.3346239030361175,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8688240647315979,0.5354022979736328,0.511139452457428,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8839535713195801,0.5649424195289612,0.3972716629505157,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.790640115737915,0.3984171450138092,0.3823467791080475,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.599621057510376,0.1699200719594955,0.7926684021949768,284.9497375488281,284.95001220703125,304.2895812988281,297.378173828125,300.47900390625,297.2437744140625,284.94976806640625,1.0,0.5946841239929199,0.8600223064422607,0.8600223064422607,1.0,1.0,-2.903224468231201,1.3287452459335327,1.5744792222976685,0.6659176349639893,0.9303158521652222,0.9303158521652222,0.0,215.2593994140625,221.0,76190.359375,0.0,2456.56396484375,1.0,278.1499938964844,282.9710998535156,300.3790283203125,305.3417663574219,293.1499938964844,293.1499938964844,278.1499938964844,36042.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443747162818909,1.0,0.0,0.0,3.777084827423096,3.777110099792481,9.519338846075698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.3291015625,0.0,1679.537841796875,1895.4371337890625,0.0,2882.614501953125,0.9337995052337646,1.0,0.0,3.0,1.0,0.0
