time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7676881551742554,0.3661484122276306,0.3344629108905792,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8672990202903748,0.5349572896957397,0.5107812285423279,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8834071755409241,0.5664538145065308,0.3983610570430755,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.7894740104675293,0.3984550833702087,0.3824413120746612,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5987105965614319,0.1699418425559997,0.7930408716201782,284.9499816894531,284.95001220703125,304.2789611816406,297.3747253417969,300.47332763671875,297.2432861328125,284.95001220703125,1.0,0.5957114696502686,0.8580562472343445,0.8580562472343445,1.0,1.0,-2.904470920562744,1.3291133642196655,1.5753575563430786,0.66597980260849,0.9304866194725036,0.9304866194725036,0.0,216.7729339599609,224.0,76189.6796875,0.0,2466.317626953125,1.0,278.1499938964844,282.97137451171875,300.3752746582031,305.33709716796875,293.1499938964844,293.1499938964844,278.1499938964844,36027.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443771600723267,1.0,0.0,0.0,3.7768361568450928,3.7768614292144775,9.518085448689816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.9833984375,0.0,1679.1229248046875,1895.4371337890625,0.0,2882.63720703125,0.9337337613105774,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7651453018188477,0.365662008523941,0.3341388404369354,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8643020391464233,0.5340613722801208,0.5100588202476501,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8823422789573669,0.5694668889045715,0.4005329012870788,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.787178099155426,0.3985245525836944,0.3826241493225097,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5969111919403076,0.1699850261211395,0.7937836050987244,284.9505310058594,284.95001220703125,304.2616882324219,297.3714904785156,300.4638671875,297.2424011230469,284.9505615234375,1.0,0.5977569818496704,0.854124128818512,0.854124128818512,1.0,1.0,-2.9069361686706543,1.3298208713531494,1.5771152973175049,0.6660966277122498,0.9311196804046632,0.9311196804046632,0.0,219.7982635498047,227.0,76206.125,0.0,2485.7900390625,1.0,278.1499938964844,282.9718322753906,300.3715209960937,305.33270263671875,293.1499938964844,293.1499938964844,278.1499938964844,35994.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443063497543335,1.0,0.0,0.0,3.777314186096192,3.777339458465576,9.520494472781138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.5830078125,0.0,1679.4339599609375,1895.4371337890625,0.0,2881.974853515625,0.9338200688362122,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7651453018188477,0.365662008523941,0.3341388404369354,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8643020391464233,0.5340613722801208,0.5100588202476501,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8823422789573669,0.5694668889045715,0.4005329012870788,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.787178099155426,0.3985245525836944,0.3826241493225097,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5969111919403076,0.1699850261211395,0.7937836050987244,284.9505310058594,284.95001220703125,304.2616882324219,297.3714904785156,300.4638671875,297.2424011230469,284.9505615234375,1.0,0.5977569818496704,0.854124128818512,0.854124128818512,1.0,1.0,-2.9069361686706543,1.3298208713531494,1.5771152973175049,0.6660966277122498,0.9311196804046632,0.9311196804046632,0.0,219.7982635498047,227.0,76206.125,0.0,2485.7900390625,1.0,278.1499938964844,282.9718322753906,300.3715209960937,305.33270263671875,293.1499938964844,293.1499938964844,278.1499938964844,35994.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443063497543335,1.0,0.0,0.0,3.777314186096192,3.777339458465576,9.520494472781138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12330.5830078125,0.0,1679.4339599609375,1895.4371337890625,0.0,2881.974853515625,0.9338200688362122,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.762663722038269,0.3651735782623291,0.3338127732276916,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.86137455701828,0.5331592559814453,0.509330153465271,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8813128471374512,0.5724669694900513,0.4026955962181091,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7849299907684326,0.3985865712165832,0.3827996551990509,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5951399207115173,0.1700278669595718,0.7945243716239929,284.9510803222656,284.95001220703125,304.25,297.3735046386719,300.4569091796875,297.2415771484375,284.9511108398437,1.0,0.5997913479804993,0.8501919507980347,0.8501919507980347,1.0,1.0,-2.9093692302703857,1.3304927349090576,1.5788763761520386,0.6662034392356873,0.9321507811546326,0.9321507811546326,0.0,222.82192993164065,230.0,76246.859375,0.0,2505.22705078125,1.0,278.1499938964844,282.9721069335937,300.37286376953125,305.3349914550781,293.1499938964844,293.1499938964844,278.1499938964844,35958.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441137075424194,1.0,0.0,0.0,3.779131174087525,3.779156446456909,9.529655926598934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.03515625,0.0,1681.314208984375,1895.4371337890625,0.0,2880.17236328125,0.9342054724693298,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.762663722038269,0.3651735782623291,0.3338127732276916,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.86137455701828,0.5331592559814453,0.509330153465271,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8813128471374512,0.5724669694900513,0.4026955962181091,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7849299907684326,0.3985865712165832,0.3827996551990509,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5951399207115173,0.1700278669595718,0.7945243716239929,284.9510803222656,284.95001220703125,304.25,297.3735046386719,300.4569091796875,297.2415771484375,284.9511108398437,1.0,0.5997913479804993,0.8501919507980347,0.8501919507980347,1.0,1.0,-2.9093692302703857,1.3304927349090576,1.5788763761520386,0.6662034392356873,0.9321507811546326,0.9321507811546326,0.0,222.82192993164065,230.0,76246.859375,0.0,2505.22705078125,1.0,278.1499938964844,282.9721069335937,300.37286376953125,305.3349914550781,293.1499938964844,293.1499938964844,278.1499938964844,35958.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441137075424194,1.0,0.0,0.0,3.779131174087525,3.779156446456909,9.529655926598934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.03515625,0.0,1681.314208984375,1895.4371337890625,0.0,2880.17236328125,0.9342054724693298,1.0,0.0,3.0,1.0,0.0
17683260,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7602407932281494,0.3646828234195709,0.3334846794605255,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8585139513015747,0.5322512984275818,0.508595883846283,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8803156614303589,0.5754525661468506,0.4048483669757843,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7827275991439819,0.3986411094665527,0.3829681277275085,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5933953523635864,0.1700700968503952,0.7952626943588257,284.9515075683594,284.95001220703125,304.2421569824219,297.37896728515625,300.4517517089844,297.2408142089844,284.9515380859375,1.0,0.6018147468566895,0.8462518453598022,0.8462518453598022,1.0,1.0,-2.911769390106201,1.3311285972595217,1.5806409120559692,0.6662911772727966,0.9334054589271544,0.9334054589271544,0.0,225.8446044921875,233.0,76305.875,0.0,2524.630615234375,1.0,278.1499938964844,282.9720764160156,300.37811279296875,305.3429260253906,293.1499938964844,293.1499938964844,278.1499938964844,35927.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439111709594727,1.0,0.0,0.0,3.7821028232574463,3.78212833404541,9.54464894675766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.9384765625,0.0,1684.60400390625,1895.4371337890625,0.0,2878.278076171875,0.934852123260498,1.0,0.0,3.0,1.0,0.0
17683320,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7602407932281494,0.3646828234195709,0.3334846794605255,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8585139513015747,0.5322512984275818,0.508595883846283,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8803156614303589,0.5754525661468506,0.4048483669757843,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.7827275991439819,0.3986411094665527,0.3829681277275085,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5933953523635864,0.1700700968503952,0.7952626943588257,284.9515075683594,284.95001220703125,304.2421569824219,297.37896728515625,300.4517517089844,297.2408142089844,284.9515380859375,1.0,0.6018147468566895,0.8462518453598022,0.8462518453598022,1.0,1.0,-2.911769390106201,1.3311285972595217,1.5806409120559692,0.6662911772727966,0.9334054589271544,0.9334054589271544,0.0,225.8446044921875,233.0,76305.875,0.0,2524.630615234375,1.0,278.1499938964844,282.9720764160156,300.37811279296875,305.3429260253906,293.1499938964844,293.1499938964844,278.1499938964844,35927.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439111709594727,1.0,0.0,0.0,3.7821028232574463,3.78212833404541,9.54464894675766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.9384765625,0.0,1684.60400390625,1895.4371337890625,0.0,2878.278076171875,0.934852123260498,1.0,0.0,3.0,1.0,0.0
17683380,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7578737735748291,0.3641882538795471,0.3331533074378967,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8557173609733582,0.53133624792099,0.5078549981117249,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8793464303016663,0.578417956829071,0.4069874584674835,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.780568540096283,0.3986859619617462,0.3831276297569275,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5916761755943298,0.1701109111309051,0.7959951758384705,284.9516906738281,284.95001220703125,304.2360534667969,297.38592529296875,300.4474792480469,297.24005126953125,284.95172119140625,1.0,0.6038257479667664,0.8423117399215698,0.8423117399215698,1.0,1.0,-2.914124727249145,1.3317245244979858,1.58240008354187,0.6663492321968079,0.934660017490387,0.934660017490387,0.0,228.8653717041016,236.0,76374.2265625,0.0,2543.971435546875,1.0,278.1499938964844,282.9717102050781,300.38531494140625,305.3541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35908.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843786358833313,1.0,0.0,0.0,3.7857818603515625,3.7858073711395264,9.563227649778128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.0859375,0.0,1688.8369140625,1895.4371337890625,0.0,2877.11083984375,0.9356653094291688,1.0,0.0,3.0,1.0,0.0
17683440,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.7578737735748291,0.3641882538795471,0.3331533074378967,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8557173609733582,0.53133624792099,0.5078549981117249,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8793464303016663,0.578417956829071,0.4069874584674835,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.780568540096283,0.3986859619617462,0.3831276297569275,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5916761755943298,0.1701109111309051,0.7959951758384705,284.9516906738281,284.95001220703125,304.2360534667969,297.38592529296875,300.4474792480469,297.24005126953125,284.95172119140625,1.0,0.6038257479667664,0.8423117399215698,0.8423117399215698,1.0,1.0,-2.914124727249145,1.3317245244979858,1.58240008354187,0.6663492321968079,0.934660017490387,0.934660017490387,0.0,228.8653717041016,236.0,76374.2265625,0.0,2543.971435546875,1.0,278.1499938964844,282.9717102050781,300.38531494140625,305.3541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35908.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843786358833313,1.0,0.0,0.0,3.7857818603515625,3.7858073711395264,9.563227649778128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.0859375,0.0,1688.8369140625,1895.4371337890625,0.0,2877.11083984375,0.9356653094291688,1.0,0.0,3.0,1.0,0.0
17683500,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7567099928855896,0.3639399409294128,0.3329867720603943,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8543418645858765,0.5308771133422852,0.5074829459190369,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8788717985153198,0.5798954963684082,0.408053308725357,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7795045971870422,0.3987058699131012,0.3832049965858459,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5908253192901611,0.1701309531927108,0.7963599562644958,284.9517517089844,284.95001220703125,304.2336120605469,297.3899230957031,300.4455261230469,297.2396850585937,284.9517822265625,1.0,0.6048275828361511,0.8403416872024536,0.8403416872024536,1.0,1.0,-2.915289640426636,1.3320094347000122,1.5832802057266235,0.6663680076599121,0.9352890253067015,0.9352890253067015,0.0,230.37649536132807,236.0,76410.25,0.0,2553.63427734375,1.0,278.1499938964844,282.97149658203125,300.3893127441406,305.3603210449219,293.1499938964844,293.1499938964844,278.1499938964844,35901.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437166213989258,1.0,0.0,0.0,3.7877471446990967,3.787772655487061,9.573159331921488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.603515625,0.0,1691.125244140625,1895.4371337890625,0.0,2876.45849609375,0.9361018538475036,1.0,0.0,3.0,1.0,0.0
17683560,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.7555595636367798,0.3636909425258636,0.3328195810317993,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8529817461967468,0.53041672706604,0.5071097016334534,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.8784034848213196,0.5813679695129395,0.4091157913208008,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.778451144695282,0.3987236618995666,0.3832804262638092,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5899805426597595,0.1701506823301315,0.7967234253883362,284.9518127441406,284.95001220703125,304.2315368652344,297.39422607421875,300.4437866210937,297.23931884765625,284.9518127441406,1.0,0.6058266162872314,0.8383774161338806,0.8383774161338806,1.0,1.0,-2.916444540023804,1.3322855234146118,1.5841591358184814,0.6663801670074463,0.9359312057495116,0.9359312057495116,0.0,231.8873748779297,239.0,76447.875,0.0,2563.284423828125,1.0,278.1499938964844,282.97125244140625,300.3936462402344,305.3669738769531,293.1499938964844,293.1499938964844,278.1499938964844,35896.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436472415924072,1.0,0.0,0.0,3.7898004055023193,3.789825677871704,9.583540077073849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12379.5009765625,0.0,1693.5291748046875,1895.4371337890625,0.0,2875.8095703125,0.9365591406822203,1.0,0.0,3.0,1.0,0.0
17683620,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7536565065383911,0.363271027803421,0.3325372040271759,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8507308959960938,0.5296408534049988,0.5064802169799805,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.8776313066482544,0.5838309526443481,0.4108931422233581,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7767050266265869,0.3987488746643066,0.3834026157855987,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5885754227638245,0.1701832711696624,0.7973312735557556,284.9518737792969,284.95001220703125,304.2288818359375,297.4021911621094,300.4412536621094,297.2387390136719,284.951904296875,1.0,0.6074984669685364,0.8350774645805359,0.8350774645805359,1.0,1.0,-2.918362855911255,1.3327279090881348,1.5856350660324097,0.6663841605186462,0.9370447993278505,0.9370447993278505,0.0,234.42446899414065,239.0,76514.5390625,0.0,2579.4658203125,1.0,278.1499938964844,282.9708251953125,300.4016418457031,305.3791809082031,293.1499938964844,293.1499938964844,278.1499938964844,35888.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435333371162415,1.0,0.0,0.0,3.793449640274048,3.793475151062012,9.602005093256594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.6279296875,0.0,1697.826171875,1895.4371337890625,0.0,2874.74462890625,0.9373739957809448,1.0,0.0,3.0,1.0,0.0
17683680,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7532980442047119,0.3631908595561981,0.3324832916259765,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8503067493438721,0.5294927954673767,0.5063601136207581,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8774861097335815,0.584298849105835,0.4112308621406555,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7763755917549133,0.3987531661987304,0.3834254443645477,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.588309645652771,0.1701894104480743,0.7974468469619751,284.951904296875,284.95001220703125,304.2284851074219,297.40380859375,300.4407958984375,297.2386169433594,284.951904296875,1.0,0.6078161597251892,0.8344489336013794,0.8344489336013794,1.0,1.0,-2.9187259674072266,1.3328094482421875,1.585916519165039,0.6663827300071716,0.9372597932815552,0.9372597932815552,0.0,234.90789794921875,242.0,76527.546875,0.0,2582.546630859375,1.0,278.1499938964844,282.9707336425781,300.4032592773437,305.381591796875,293.1499938964844,293.1499938964844,278.1499938964844,35886.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435088992118835,1.0,0.0,0.0,3.7941627502441406,3.794188261032105,9.605615787222632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.396484375,0.0,1698.6685791015625,1895.4371337890625,0.0,2874.515625,0.9375333189964294,1.0,0.0,3.0,1.0,0.0
17683740,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7510863542556763,0.3626890778541565,0.332145482301712,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8476892113685608,0.5285665988922119,0.5056082010269165,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8765938878059387,0.5872166752815247,0.4133367836475372,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.774340808391571,0.3987772166728973,0.3835653066635132,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5866621136665344,0.1702276319265365,0.7981681823730469,284.9519958496094,284.95001220703125,304.22674560546875,297.4144897460937,300.43829345703125,297.2379150390625,284.9519958496094,1.0,0.6097970604896545,0.8305203914642334,0.8305203914642334,1.0,1.0,-2.920981884002685,1.3333011865615845,1.587680697441101,0.666359007358551,0.9386407136917114,0.9386407136917114,0.0,237.9300231933593,230.0,76611.2734375,0.0,2601.7998046875,1.0,278.1499938964844,282.9701843261719,300.41375732421875,305.3973999023437,293.1499938964844,293.1499938964844,278.1499938964844,35878.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433372974395752,1.0,0.0,0.0,3.7987468242645264,3.79877233505249,9.62884087130078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.3154296875,0.0,1704.09521484375,1895.4371337890625,0.0,2872.9111328125,0.9385583400726318,1.0,0.0,3.0,1.0,0.0
17683800,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7510863542556763,0.3626890778541565,0.332145482301712,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8476892113685608,0.5285665988922119,0.5056082010269165,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.8765938878059387,0.5872166752815247,0.4133367836475372,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.774340808391571,0.3987772166728973,0.3835653066635132,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5866621136665344,0.1702276319265365,0.7981681823730469,284.9519958496094,284.95001220703125,304.22674560546875,297.4144897460937,300.43829345703125,297.2379150390625,284.9519958496094,1.0,0.6097970604896545,0.8305203914642334,0.8305203914642334,1.0,1.0,-2.920981884002685,1.3333011865615845,1.587680697441101,0.666359007358551,0.9386407136917114,0.9386407136917114,0.0,237.9300231933593,230.0,76611.2734375,0.0,2601.7998046875,1.0,278.1499938964844,282.9701843261719,300.41375732421875,305.3973999023437,293.1499938964844,293.1499938964844,278.1499938964844,35878.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433372974395752,1.0,0.0,0.0,3.7987468242645264,3.79877233505249,9.62884087130078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12414.3154296875,0.0,1704.09521484375,1895.4371337890625,0.0,2872.9111328125,0.9385583400726318,1.0,0.0,3.0,1.0,0.0
17683860,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7531570792198181,0.3622101843357086,0.3315702974796295,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8499471545219421,0.5276513695716858,0.5045993328094482,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8810409903526306,0.5901396870613098,0.4152480065822601,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7769626379013062,0.3988116085529327,0.3834467530250549,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5888756513595581,0.1702847331762313,0.7976931929588318,284.9503479003906,284.95001220703125,304.22625732421875,297.4262390136719,300.4363098144531,297.2374572753906,284.9502868652344,1.0,0.6072914004325867,0.8265919089317322,0.8265919089317322,1.0,1.0,-2.9206645488739014,1.3325222730636597,1.5881422758102417,0.6656787991523743,0.938307523727417,0.938307523727417,0.0,234.20440673828125,218.0,76644.5234375,0.0,2582.65087890625,1.0,278.1499938964844,282.9687805175781,300.4250183105469,305.411865234375,293.1499938964844,293.1499938964844,278.1499938964844,35934.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843090295791626,1.0,0.0,0.0,3.8015313148498535,3.8015568256378174,9.642960776545806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.9140625,0.0,1707.86767578125,1895.4371337890625,0.0,2870.601318359375,0.9392061233520508,1.0,0.0,3.0,1.0,0.0
17683920,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7531570792198181,0.3622101843357086,0.3315702974796295,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8499471545219421,0.5276513695716858,0.5045993328094482,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8810409903526306,0.5901396870613098,0.4152480065822601,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7769626379013062,0.3988116085529327,0.3834467530250549,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.5888756513595581,0.1702847331762313,0.7976931929588318,284.9503479003906,284.95001220703125,304.22625732421875,297.4262390136719,300.4363098144531,297.2374572753906,284.9502868652344,1.0,0.6072914004325867,0.8265919089317322,0.8265919089317322,1.0,1.0,-2.9206645488739014,1.3325222730636597,1.5881422758102417,0.6656787991523743,0.938307523727417,0.938307523727417,0.0,234.20440673828125,218.0,76644.5234375,0.0,2582.65087890625,1.0,278.1499938964844,282.9687805175781,300.4250183105469,305.411865234375,293.1499938964844,293.1499938964844,278.1499938964844,35934.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843090295791626,1.0,0.0,0.0,3.8015313148498535,3.8015568256378174,9.642960776545806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.9140625,0.0,1707.86767578125,1895.4371337890625,0.0,2870.601318359375,0.9392061233520508,1.0,0.0,3.0,1.0,0.0
17683980,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.757914125919342,0.3617968261241913,0.3309061825275421,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8552356958389282,0.5267812609672546,0.5034775733947754,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8888266682624817,0.5930978059768677,0.4170689582824707,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7824777364730835,0.3988897204399109,0.3832143545150757,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5934627652168274,0.1704039424657821,0.7967554330825806,284.9494323730469,284.95001220703125,304.2268371582031,297.4389038085937,300.4350280761719,297.237548828125,284.94940185546875,1.0,0.6027218103408813,0.822663426399231,0.822663426399231,1.0,1.0,-2.9193010330200195,1.331223726272583,1.5880773067474363,0.6646784543991089,0.9375001788139344,0.9375001788139344,0.0,226.6697235107422,206.0,76647.0546875,0.0,2542.606201171875,1.0,278.1499938964844,282.96875,300.43707275390625,305.4244079589844,293.1499938964844,293.1499938964844,278.1499938964844,35992.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842711865901947,1.0,0.0,0.0,3.801621913909912,3.801647424697876,9.6434200713702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.205078125,0.0,1708.43212890625,1895.4371337890625,0.0,2867.0625,0.939269244670868,1.0,0.0,3.0,1.0,0.0
17684040,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.757914125919342,0.3617968261241913,0.3309061825275421,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8552356958389282,0.5267812609672546,0.5034775733947754,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8888266682624817,0.5930978059768677,0.4170689582824707,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.7824777364730835,0.3988897204399109,0.3832143545150757,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5934627652168274,0.1704039424657821,0.7967554330825806,284.9494323730469,284.95001220703125,304.2268371582031,297.4389038085937,300.4350280761719,297.237548828125,284.94940185546875,1.0,0.6027218103408813,0.822663426399231,0.822663426399231,1.0,1.0,-2.9193010330200195,1.331223726272583,1.5880773067474363,0.6646784543991089,0.9375001788139344,0.9375001788139344,0.0,226.6697235107422,206.0,76647.0546875,0.0,2542.606201171875,1.0,278.1499938964844,282.96875,300.43707275390625,305.4244079589844,293.1499938964844,293.1499938964844,278.1499938964844,35992.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842711865901947,1.0,0.0,0.0,3.801621913909912,3.801647424697876,9.6434200713702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.205078125,0.0,1708.43212890625,1895.4371337890625,0.0,2867.0625,0.939269244670868,1.0,0.0,3.0,1.0,0.0
17684100,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7610337734222412,0.3616154491901397,0.3305659592151642,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.858710527420044,0.5263662338256836,0.5029023289680481,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8936210870742798,0.5945918560028076,0.4179655313491821,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7860159277915955,0.3989474475383758,0.383082777261734,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.5963698029518127,0.1704898923635482,0.7962480187416077,284.9493103027344,284.95001220703125,304.2274780273437,297.445556640625,300.4346618652344,297.2378234863281,284.9493103027344,1.0,0.5999477505683899,0.820699155330658,0.820699155330658,1.0,1.0,-2.918510675430298,1.330514669418335,1.587996006011963,0.664140522480011,0.9371988773345948,0.9371988773345948,0.0,222.0634002685547,206.0,76645.546875,0.0,2518.222412109375,1.0,278.1499938964844,282.9691162109375,300.4435119628906,305.4307556152344,293.1499938964844,293.1499938964844,278.1499938964844,36007.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424863219261169,1.0,0.0,0.0,3.8012523651123047,3.801277875900269,9.64154651228455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.0625,0.0,1708.1065673828125,1895.4371337890625,0.0,2864.95361328125,0.9391983151435852,1.0,0.0,3.0,1.0,0.0
17684160,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7645501494407654,0.3614476919174194,0.3302260041236877,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8626299500465393,0.5259642601013184,0.5023258924484253,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8988816738128662,0.5960929989814758,0.4188577234745025,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.7899596095085144,0.3990154564380646,0.3829480409622192,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.5995757579803467,0.1705911755561828,0.7957483530044556,284.9493408203125,284.95001220703125,304.2283630371094,297.452392578125,300.43438720703125,297.238037109375,284.9493103027344,1.0,0.5969738960266113,0.8188034296035767,0.8188034296035767,1.0,1.0,-2.917719841003418,1.3298113346099854,1.5879085063934326,0.663607656955719,0.9369837045669556,0.9369837045669556,0.0,217.1192626953125,194.0,76644.453125,0.0,2492.16943359375,1.0,278.1499938964844,282.9695739746094,300.4501953125,305.4373474121094,293.1499938964844,293.1499938964844,278.1499938964844,36016.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422476053237915,1.0,0.0,0.0,3.8008201122283936,3.800845623016357,9.6393534931849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.1025390625,0.0,1707.6512451171875,1895.4371337890625,0.0,2862.721435546875,0.9391083717346193,1.0,0.0,3.0,1.0,0.0
17684220,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7726425528526306,0.3611443936824798,0.3295523822307586,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8716583847999573,0.5251912474632263,0.5011778473854065,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9109559655189514,0.5991114377975464,0.420635312795639,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7988897562026978,0.399176150560379,0.3826775252819061,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6067007780075073,0.1708320677280426,0.794806182384491,284.9495544433594,284.95001220703125,304.2307434082031,297.4665832519531,300.43414306640625,297.2386779785156,284.9495544433594,1.0,0.5906269550323486,0.8150119185447693,0.8150119185447693,1.0,1.0,-2.916208267211914,1.3284248113632202,1.5877834558486938,0.6625458598136902,0.9367849230766296,0.9367849230766296,0.0,206.58213806152344,182.0,76646.34375,0.0,2437.008056640625,1.0,278.1499938964844,282.9706115722656,300.46417236328125,305.4513854980469,293.1499938964844,293.1499938964844,278.1499938964844,36018.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417474031448364,1.0,0.0,0.0,3.80007529258728,3.800100803375244,9.63557681643579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.1474609375,0.0,1706.7764892578125,1895.4371337890625,0.0,2858.045654296875,0.9389452934265136,1.0,0.0,3.0,1.0,0.0
17684280,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7726425528526306,0.3611443936824798,0.3295523822307586,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8716583847999573,0.5251912474632263,0.5011778473854065,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9109559655189514,0.5991114377975464,0.420635312795639,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7988897562026978,0.399176150560379,0.3826775252819061,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6067007780075073,0.1708320677280426,0.794806182384491,284.9495544433594,284.95001220703125,304.2307434082031,297.4665832519531,300.43414306640625,297.2386779785156,284.9495544433594,1.0,0.5906269550323486,0.8150119185447693,0.8150119185447693,1.0,1.0,-2.916208267211914,1.3284248113632202,1.5877834558486938,0.6625458598136902,0.9367849230766296,0.9367849230766296,0.0,206.58213806152344,182.0,76646.34375,0.0,2437.008056640625,1.0,278.1499938964844,282.9706115722656,300.46417236328125,305.4513854980469,293.1499938964844,293.1499938964844,278.1499938964844,36018.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417474031448364,1.0,0.0,0.0,3.80007529258728,3.800100803375244,9.63557681643579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.1474609375,0.0,1706.7764892578125,1895.4371337890625,0.0,2858.045654296875,0.9389452934265136,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7821352481842041,0.3608772456645965,0.3288913667201996,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8822653889656067,0.5244525074958801,0.5000410676002502,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9258039593696594,0.6021431684494019,0.4224065542221069,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8090839982032776,0.3993639647960663,0.3824112713336944,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6146031618118286,0.1711181700229644,0.7939674854278564,284.9498291015625,284.95001220703125,304.2338256835937,297.4813842773437,300.434326171875,297.2394714355469,284.9498596191406,1.0,0.5839059352874756,0.8112204074859619,0.8112204074859619,1.0,1.0,-2.914848804473877,1.327091097831726,1.5877578258514404,0.6615031957626343,0.9368435740470886,0.9368435740470886,0.0,195.4628448486328,170.0,76655.9375,0.0,2379.27978515625,1.0,278.1499938964844,282.9716491699219,300.4789123535156,305.4667358398437,293.1499938964844,293.1499938964844,278.1499938964844,36010.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412421345710754,1.0,0.0,0.0,3.799749135971069,3.799774408340454,9.63392153607856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.8251953125,0.0,1706.321044921875,1895.4371337890625,0.0,2853.322509765625,0.93886798620224,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7821352481842041,0.3608772456645965,0.3288913667201996,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8822653889656067,0.5244525074958801,0.5000410676002502,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9258039593696594,0.6021431684494019,0.4224065542221069,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8090839982032776,0.3993639647960663,0.3824112713336944,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6146031618118286,0.1711181700229644,0.7939674854278564,284.9498291015625,284.95001220703125,304.2338256835937,297.4813842773437,300.434326171875,297.2394714355469,284.9498596191406,1.0,0.5839059352874756,0.8112204074859619,0.8112204074859619,1.0,1.0,-2.914848804473877,1.327091097831726,1.5877578258514404,0.6615031957626343,0.9368435740470886,0.9368435740470886,0.0,195.4628448486328,170.0,76655.9375,0.0,2379.27978515625,1.0,278.1499938964844,282.9716491699219,300.4789123535156,305.4667358398437,293.1499938964844,293.1499938964844,278.1499938964844,36010.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412421345710754,1.0,0.0,0.0,3.799749135971069,3.799774408340454,9.63392153607856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.8251953125,0.0,1706.321044921875,1895.4371337890625,0.0,2853.322509765625,0.93886798620224,1.0,0.0,3.0,1.0,0.0
17684460,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.793032169342041,0.3606376945972442,0.3282442986965179,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8944661617279053,0.5237394571304321,0.4989170730113983,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9426029324531556,0.6051792502403259,0.4241724014282226,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8199741244316101,0.3995712399482727,0.3821518421173095,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6229203939437866,0.1714402735233307,0.7932374477386475,284.9501037597656,284.95001220703125,304.23748779296875,297.4967041015625,300.43475341796875,297.2403259277344,284.9501037597656,1.0,0.5769507884979248,0.8074740767478943,0.8074740767478943,1.0,1.0,-2.9136552810668945,1.3258240222930908,1.5878312587738037,0.6604911088943481,0.937074601650238,0.937074601650238,0.0,184.0198211669922,158.0,76673.34375,0.0,2320.28857421875,1.0,278.1499938964844,282.9725341796875,300.4942321777344,305.48321533203125,293.1499938964844,293.1499938964844,278.1499938964844,35998.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407442569732666,1.0,0.0,0.0,3.799919605255127,3.799945116043091,9.634786692913622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.064453125,0.0,1706.4366455078125,1895.4371337890625,0.0,2848.669677734375,0.9388993978500366,1.0,0.0,3.0,1.0,0.0
17684520,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.793032169342041,0.3606376945972442,0.3282442986965179,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8944661617279053,0.5237394571304321,0.4989170730113983,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.9426029324531556,0.6051792502403259,0.4241724014282226,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8199741244316101,0.3995712399482727,0.3821518421173095,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6229203939437866,0.1714402735233307,0.7932374477386475,284.9501037597656,284.95001220703125,304.23748779296875,297.4967041015625,300.43475341796875,297.2403259277344,284.9501037597656,1.0,0.5769507884979248,0.8074740767478943,0.8074740767478943,1.0,1.0,-2.9136552810668945,1.3258240222930908,1.5878312587738037,0.6604911088943481,0.937074601650238,0.937074601650238,0.0,184.0198211669922,158.0,76673.34375,0.0,2320.28857421875,1.0,278.1499938964844,282.9725341796875,300.4942321777344,305.48321533203125,293.1499938964844,293.1499938964844,278.1499938964844,35998.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407442569732666,1.0,0.0,0.0,3.799919605255127,3.799945116043091,9.634786692913622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12452.064453125,0.0,1706.4366455078125,1895.4371337890625,0.0,2848.669677734375,0.9388993978500366,1.0,0.0,3.0,1.0,0.0
17684580,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8053959012031555,0.3604198396205902,0.3276108801364898,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9085403084754944,0.5230475068092346,0.4978065192699432,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9603891372680664,0.6082137227058411,0.4259325265884399,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8319025039672852,0.3997941613197326,0.3819006085395813,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6320199966430664,0.1717912703752517,0.7926090955734253,284.9503173828125,284.95001220703125,304.2416076660156,297.51239013671875,300.4353332519531,297.2411804199219,284.9503173828125,1.0,0.5698381066322327,0.8037277460098267,0.8037277460098267,1.0,1.0,-2.912617444992065,1.3246103525161743,1.5880069732666016,0.6594988703727722,0.9374160766601562,0.9374160766601562,0.0,172.39834594726562,146.0,76697.34375,0.0,2260.73291015625,1.0,278.1499938964844,282.9732666015625,300.50994873046875,305.5006103515625,293.1499938964844,293.1499938964844,278.1499938964844,35987.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402568697929382,1.0,0.0,0.0,3.8005292415618896,3.8005547523498535,9.637877838031272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.5927734375,0.0,1707.0809326171875,1895.4371337890625,0.0,2844.115234375,0.9390292167663574,1.0,0.0,3.0,1.0,0.0
17684640,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8053959012031555,0.3604198396205902,0.3276108801364898,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9085403084754944,0.5230475068092346,0.4978065192699432,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9603891372680664,0.6082137227058411,0.4259325265884399,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8319025039672852,0.3997941613197326,0.3819006085395813,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6320199966430664,0.1717912703752517,0.7926090955734253,284.9503173828125,284.95001220703125,304.2416076660156,297.51239013671875,300.4353332519531,297.2411804199219,284.9503173828125,1.0,0.5698381066322327,0.8037277460098267,0.8037277460098267,1.0,1.0,-2.912617444992065,1.3246103525161743,1.5880069732666016,0.6594988703727722,0.9374160766601562,0.9374160766601562,0.0,172.39834594726562,146.0,76697.34375,0.0,2260.73291015625,1.0,278.1499938964844,282.9732666015625,300.50994873046875,305.5006103515625,293.1499938964844,293.1499938964844,278.1499938964844,35987.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402568697929382,1.0,0.0,0.0,3.8005292415618896,3.8005547523498535,9.637877838031272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12461.5927734375,0.0,1707.0809326171875,1895.4371337890625,0.0,2844.115234375,0.9390292167663574,1.0,0.0,3.0,1.0,0.0
17684700,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8120071291923523,0.3603181838989258,0.3272991180419922,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9169072508811952,0.5227097272872925,0.4972570240497589,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9693762063980104,0.6097288727760315,0.4268098771572113,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8384798169136047,0.3999117016792297,0.3817788362503052,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6370512247085571,0.1719765216112136,0.7923314571380615,284.9504089355469,284.95001220703125,304.2438049316406,297.5203552246094,300.4356689453125,297.2415771484375,284.9504089355469,1.0,0.5662350654602051,0.8018545508384705,0.8018545508384705,1.0,1.0,-2.912158250808716,1.3240240812301636,1.5881342887878418,0.6590103507041931,0.9376198649406432,0.9376198649406432,0.0,166.54051208496094,146.0,76711.6015625,0.0,2230.83984375,1.0,278.1499938964844,282.9736022949219,300.5179443359375,305.5096130371094,293.1499938964844,293.1499938964844,278.1499938964844,35982.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840018630027771,1.0,0.0,0.0,3.8009843826293945,3.8010098934173584,9.640186817705398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12466.7939453125,0.0,1707.5872802734375,1895.4371337890625,0.0,2841.8896484375,0.9391282200813292,1.0,0.0,3.0,1.0,0.0
17684760,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.818781316280365,0.3602204620838165,0.3269903361797333,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9261470437049866,0.522376537322998,0.4967112243175506,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.978275716304779,0.6112415194511414,0.4276852309703827,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8455848693847656,0.4000326991081238,0.3816596269607544,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6425046324729919,0.1721671521663665,0.7920754551887512,284.9504699707031,284.95001220703125,304.2460632324219,297.5283508300781,300.4360046386719,297.2419738769531,284.9504699707031,1.0,0.5626068711280823,0.7999908924102783,0.7999908924102783,1.0,1.0,-2.9117321968078613,1.3234494924545288,1.5882827043533323,0.6585266590118408,0.937840223312378,0.937840223312378,0.0,160.6654510498047,134.0,76727.09375,0.0,2200.928466796875,1.0,278.1499938964844,282.9739074707031,300.5259704589844,305.51873779296875,293.1499938964844,293.1499938964844,278.1499938964844,35977.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397834300994873,1.0,0.0,0.0,3.801521062850952,3.801546573638916,9.642909617468831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.228515625,0.0,1708.1943359375,1895.4371337890625,0.0,2839.69189453125,0.9392457008361816,1.0,0.0,3.0,1.0,0.0
