time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8322166800498962,0.3600496053695678,0.3264294266700744,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9448825120925904,0.5217748284339905,0.4957165122032165,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.9940885305404664,0.6140255928039551,0.4292947947978973,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.860356867313385,0.4002639651298523,0.3814472556114197,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6539145112037659,0.1725301295518875,0.7916557192802429,284.9505615234375,284.95001220703125,304.2503356933594,297.543212890625,300.4366455078125,297.2427062988281,284.9505615234375,1.0,0.5558730363845825,0.7965617179870605,0.7965617179870605,1.0,1.0,-2.9110002517700195,1.3224024772644043,1.5885977745056152,0.6576363444328308,0.9382615089416504,0.9382615089416504,0.0,149.8274688720703,134.0,76757.59375,0.0,2145.892578125,1.0,278.1499938964844,282.9743957519531,300.5408630371094,305.53582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35970.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393575549125671,1.0,0.0,0.0,3.802655696868897,3.802681207656861,9.648666718931054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12482.6181640625,0.0,1709.5003662109375,1895.4371337890625,0.0,2835.713134765625,0.939495861530304,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8334673047065735,0.3600349724292755,0.3263809382915497,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.946584701538086,0.5217227935791016,0.4956303536891937,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9954099655151368,0.6142676472663879,0.4294347763061523,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8617562055587769,0.4002842605113983,0.3814290761947632,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6550002694129944,0.1725619882345199,0.7916210293769836,284.9505920410156,284.95001220703125,304.250732421875,297.54449462890625,300.43670654296875,297.2427673339844,284.9505920410156,1.0,0.5552853941917419,0.796263575553894,0.796263575553894,1.0,1.0,-2.910938024520874,1.3223111629486084,1.5886269807815552,0.6575583815574646,0.9382986426353456,0.9382986426353456,0.0,148.88697814941406,122.0,76760.296875,0.0,2141.121337890625,1.0,278.1499938964844,282.97442626953125,300.54217529296875,305.5373229980469,293.1499938964844,293.1499938964844,278.1499938964844,35969.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393205404281616,1.0,0.0,0.0,3.80275821685791,3.802783727645874,9.64918740464782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12483.5322265625,0.0,1709.618896484375,1895.4371337890625,0.0,2835.367431640625,0.9395185112953186,1.0,0.0,3.0,1.0,0.0
17684940,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8463844656944275,0.3597779870033264,0.3258374631404876,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9631797671318054,0.5209881663322449,0.4946162104606628,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.6191040277481079,0.4161823391914367,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8763241171836853,0.4004602134227752,0.3812665045261383,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.666422963142395,0.1729104965925216,0.7915650606155396,284.9388427734375,284.95001220703125,304.2554626464844,297.5606994628906,300.44024658203125,297.2509155273437,284.93804931640625,1.0,0.5468952059745789,0.792536199092865,0.792536199092865,1.0,1.0,-2.8932042121887207,1.3129392862319946,1.5802650451660156,0.6524502635002136,0.9272536039352416,0.9272536039352416,0.0,139.2126922607422,125.0,76436.828125,0.0,2063.116455078125,1.0,278.1499938964844,282.96844482421875,300.5567321777344,305.5401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36383.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385692238807678,1.0,0.0,0.0,3.79175877571106,3.791784048080444,9.59344674811291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.73046875,0.0,1699.655517578125,1895.4371337890625,0.0,2828.3505859375,0.9371994137763976,1.0,0.0,3.0,1.0,0.0
17685000,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8463844656944275,0.3597779870033264,0.3258374631404876,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9631797671318054,0.5209881663322449,0.4946162104606628,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9990000128746032,0.6191040277481079,0.4161823391914367,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8763241171836853,0.4004602134227752,0.3812665045261383,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.666422963142395,0.1729104965925216,0.7915650606155396,284.9388427734375,284.95001220703125,304.2554626464844,297.5606994628906,300.44024658203125,297.2509155273437,284.93804931640625,1.0,0.5468952059745789,0.792536199092865,0.792536199092865,1.0,1.0,-2.8932042121887207,1.3129392862319946,1.5802650451660156,0.6524502635002136,0.9272536039352416,0.9272536039352416,0.0,139.2126922607422,125.0,76436.828125,0.0,2063.116455078125,1.0,278.1499938964844,282.96844482421875,300.5567321777344,305.5401611328125,293.1499938964844,293.1499938964844,278.1499938964844,36383.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385692238807678,1.0,0.0,0.0,3.79175877571106,3.791784048080444,9.59344674811291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.73046875,0.0,1699.655517578125,1895.4371337890625,0.0,2828.3505859375,0.9371994137763976,1.0,0.0,3.0,1.0,0.0
17685060,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8530967831611633,0.3595604002475738,0.3254615664482116,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9708762168884276,0.5202531218528748,0.4937461912631988,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9990000128746032,0.6265339255332947,0.4056254923343658,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8840025663375854,0.400625079870224,0.3812454640865326,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.6727055311203003,0.1733025759458542,0.792431652545929,284.9407958984375,284.95001220703125,304.2601318359375,297.5768737792969,300.4511108398437,297.271728515625,284.94110107421875,1.0,0.5425483584403992,0.7890411019325256,0.7890411019325256,1.0,1.0,-2.879749298095703,1.305750012397766,1.573999285697937,0.6480404734611511,0.9207252860069276,0.9207252860069276,0.0,134.44166564941406,128.0,76105.46875,0.0,2017.5322265625,1.0,278.1499938964844,282.9773864746094,300.5697937011719,305.5273742675781,293.1499938964844,293.1499938964844,278.1499938964844,36564.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370809555053711,1.0,0.0,0.0,3.767480850219727,3.7675061225891113,9.470990676163638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.015625,0.0,1672.204833984375,1895.4371337890625,0.0,2814.455322265625,0.9320149421691896,1.0,0.0,3.0,1.0,0.0
17685120,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8530967831611633,0.3595604002475738,0.3254615664482116,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.9708762168884276,0.5202531218528748,0.4937461912631988,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.9990000128746032,0.6265339255332947,0.4056254923343658,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8840025663375854,0.400625079870224,0.3812454640865326,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.6727055311203003,0.1733025759458542,0.792431652545929,284.9407958984375,284.95001220703125,304.2601318359375,297.5768737792969,300.4511108398437,297.271728515625,284.94110107421875,1.0,0.5425483584403992,0.7890411019325256,0.7890411019325256,1.0,1.0,-2.879749298095703,1.305750012397766,1.573999285697937,0.6480404734611511,0.9207252860069276,0.9207252860069276,0.0,134.44166564941406,128.0,76105.46875,0.0,2017.5322265625,1.0,278.1499938964844,282.9773864746094,300.5697937011719,305.5273742675781,293.1499938964844,293.1499938964844,278.1499938964844,36564.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370809555053711,1.0,0.0,0.0,3.767480850219727,3.7675061225891113,9.470990676163638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.015625,0.0,1672.204833984375,1895.4371337890625,0.0,2814.455322265625,0.9320149421691896,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8562881350517273,0.3594207167625427,0.3252546489238739,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9741820096969604,0.5195948481559753,0.4930402040481567,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9990000128746032,0.6337041258811951,0.4007457494735718,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8877631425857544,0.4008387923240661,0.3813626170158386,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6760753989219666,0.1737569272518158,0.7940580248832703,284.9477844238281,284.95001220703125,304.2646484375,297.5928955078125,300.4610290527344,297.29010009765625,284.94805908203125,1.0,0.5407159328460693,0.7855460047721863,0.7855460047721863,1.0,1.0,-2.8748764991760254,1.3026487827301023,1.5722275972366333,0.645946204662323,0.9220510721206664,0.9220510721206664,0.0,132.32569885253906,131.0,76016.578125,0.0,1999.1524658203125,1.0,278.1499938964844,282.9858703613281,300.5867004394531,305.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,36288.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358328938484192,1.0,0.0,0.0,3.756662130355835,3.75668740272522,9.41667451570538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.0556640625,0.0,1657.32275390625,1895.4371337890625,0.0,2802.80810546875,0.9294155836105348,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8562881350517273,0.3594207167625427,0.3252546489238739,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9741820096969604,0.5195948481559753,0.4930402040481567,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9990000128746032,0.6337041258811951,0.4007457494735718,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8877631425857544,0.4008387923240661,0.3813626170158386,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6760753989219666,0.1737569272518158,0.7940580248832703,284.9477844238281,284.95001220703125,304.2646484375,297.5928955078125,300.4610290527344,297.29010009765625,284.94805908203125,1.0,0.5407159328460693,0.7855460047721863,0.7855460047721863,1.0,1.0,-2.8748764991760254,1.3026487827301023,1.5722275972366333,0.645946204662323,0.9220510721206664,0.9220510721206664,0.0,132.32569885253906,131.0,76016.578125,0.0,1999.1524658203125,1.0,278.1499938964844,282.9858703613281,300.5867004394531,305.5346374511719,293.1499938964844,293.1499938964844,278.1499938964844,36288.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358328938484192,1.0,0.0,0.0,3.756662130355835,3.75668740272522,9.41667451570538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12369.0556640625,0.0,1657.32275390625,1895.4371337890625,0.0,2802.80810546875,0.9294155836105348,1.0,0.0,3.0,1.0,0.0
17685300,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8568629622459412,0.3593465387821197,0.3251774311065674,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.974684476852417,0.5192723870277405,0.4927227795124054,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9990000128746032,0.6369476318359375,0.3998292684555053,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8885301351547241,0.4009476602077484,0.3814509212970733,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6769134998321533,0.1739862561225891,0.7950196266174316,284.9504699707031,284.95001220703125,304.26678466796875,297.6007995605469,300.4646911621094,297.2968139648437,284.95068359375,1.0,0.5404882431030273,0.7837985157966614,0.7837985157966614,1.0,1.0,-2.8745603561401367,1.3021080493927002,1.572452187538147,0.6454479694366455,0.923837184906006,0.923837184906006,0.0,131.9527587890625,131.0,76034.375,0.0,1996.8096923828125,1.0,278.1499938964844,282.9884338378906,300.5957336425781,305.543701171875,293.1499938964844,293.1499938964844,278.1499938964844,36144.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354156017303467,1.0,0.0,0.0,3.755684614181519,3.7557098865509033,9.411775181433768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12375.583984375,0.0,1655.068115234375,1895.4371337890625,0.0,2798.91455078125,0.9291003942489624,1.0,0.0,3.0,1.0,0.0
17685360,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8569432497024536,0.3592611849308014,0.3251029849052429,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9746512770652772,0.5189465880393982,0.4924153387546539,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9990000128746032,0.6399714350700378,0.3996232748031616,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8887644410133362,0.4010522663593292,0.3815478086471557,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.6773375272750854,0.1742090582847595,0.7960159182548523,284.9525146484375,284.95001220703125,304.26885986328125,297.608642578125,300.4675598144531,297.302001953125,284.9526672363281,1.0,0.5405699610710144,0.782081663608551,0.782081663608551,1.0,1.0,-2.8751654624938965,1.3020100593566897,1.573155403137207,0.6451929211616516,0.9258854985237122,0.9258854985237122,0.0,131.89361572265625,149.0,76079.2734375,0.0,1997.514404296875,1.0,278.1499938964844,282.9899597167969,300.6047058105469,305.554931640625,293.1499938964844,293.1499938964844,278.1499938964844,36017.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351141214370728,1.0,0.0,0.0,3.7568209171295166,3.756845951080322,9.417470323569432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.7265625,0.0,1655.42724609375,1895.4371337890625,0.0,2796.102294921875,0.9292662739753724,1.0,0.0,3.0,1.0,0.0
17685420,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8489598035812378,0.3590912818908691,0.3251271545886993,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.9652693271636964,0.518334150314331,0.4920103549957275,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9990000128746032,0.6441829800605774,0.4113555252552032,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8803356289863586,0.4012931585311889,0.3819467425346374,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.6713075637817383,0.1746512353420257,0.7988884449005127,284.9653625488281,284.95001220703125,304.27264404296875,297.6240234375,300.4690246582031,297.3027648925781,284.96600341796875,1.0,0.5466859340667725,0.7786480784416199,0.7786480784416199,1.0,1.0,-2.892717838287353,1.3096923828125,1.5830254554748535,0.6486806869506836,0.9402605891227722,0.9402605891227722,0.0,137.2048797607422,152.0,76527.7734375,0.0,2052.640869140625,1.0,278.1499938964844,282.99627685546875,300.62371826171875,305.59490966796875,293.1499938964844,293.1499938964844,278.1499938964844,35455.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350248336791992,1.0,0.0,0.0,3.774009704589844,3.7740347385406494,9.50384389852843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.708984375,0.0,1671.345703125,1895.4371337890625,0.0,2795.269775390625,0.9328363537788392,1.0,0.0,3.0,1.0,0.0
17685480,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.8489598035812378,0.3590912818908691,0.3251271545886993,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.9652693271636964,0.518334150314331,0.4920103549957275,297.4984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.9990000128746032,0.6441829800605774,0.4113555252552032,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8803356289863586,0.4012931585311889,0.3819467425346374,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.6713075637817383,0.1746512353420257,0.7988884449005127,284.9653625488281,284.95001220703125,304.27264404296875,297.6240234375,300.4690246582031,297.3027648925781,284.96600341796875,1.0,0.5466859340667725,0.7786480784416199,0.7786480784416199,1.0,1.0,-2.892717838287353,1.3096923828125,1.5830254554748535,0.6486806869506836,0.9402605891227722,0.9402605891227722,0.0,137.2048797607422,152.0,76527.7734375,0.0,2052.640869140625,1.0,278.1499938964844,282.99627685546875,300.62371826171875,305.59490966796875,293.1499938964844,293.1499938964844,278.1499938964844,35455.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350248336791992,1.0,0.0,0.0,3.774009704589844,3.7740347385406494,9.50384389852843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.708984375,0.0,1671.345703125,1895.4371337890625,0.0,2795.269775390625,0.9328363537788392,1.0,0.0,3.0,1.0,0.0
17685540,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8421101570129395,0.3587758541107178,0.3250467777252197,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.956579089164734,0.5176489949226379,0.4915632009506225,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9990000128746032,0.6460502743721008,0.4218378067016601,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8731358647346497,0.4014689326286316,0.3823035955429077,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.6661127209663391,0.1749584823846817,0.8012489676475525,284.9648742675781,284.95001220703125,304.27587890625,297.638916015625,300.4625549316406,297.2900695800781,284.9647521972656,1.0,0.55145263671875,0.7752144932746887,0.7752144932746887,1.0,1.0,-2.9079601764678955,1.3161591291427612,1.5918011665344238,0.6518889665603638,0.9507083296775818,0.9507083296775818,0.0,142.0702362060547,155.0,77005.96875,0.0,2102.25537109375,1.0,278.1499938964844,282.98846435546875,300.6425476074219,305.64892578125,293.1499938964844,293.1499938964844,278.1499938964844,35237.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358280658721924,1.0,0.0,0.0,3.804334402084351,3.804359674453736,9.657187547418289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.59765625,0.0,1705.7999267578125,1895.4371337890625,0.0,2802.7626953125,0.939395308494568,1.0,0.0,3.0,1.0,0.0
17685600,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8421101570129395,0.3587758541107178,0.3250467777252197,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.956579089164734,0.5176489949226379,0.4915632009506225,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9990000128746032,0.6460502743721008,0.4218378067016601,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.8731358647346497,0.4014689326286316,0.3823035955429077,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.6661127209663391,0.1749584823846817,0.8012489676475525,284.9648742675781,284.95001220703125,304.27587890625,297.638916015625,300.4625549316406,297.2900695800781,284.9647521972656,1.0,0.55145263671875,0.7752144932746887,0.7752144932746887,1.0,1.0,-2.9079601764678955,1.3161591291427612,1.5918011665344238,0.6518889665603638,0.9507083296775818,0.9507083296775818,0.0,142.0702362060547,155.0,77005.96875,0.0,2102.25537109375,1.0,278.1499938964844,282.98846435546875,300.6425476074219,305.64892578125,293.1499938964844,293.1499938964844,278.1499938964844,35237.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358280658721924,1.0,0.0,0.0,3.804334402084351,3.804359674453736,9.657187547418289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12562.59765625,0.0,1705.7999267578125,1895.4371337890625,0.0,2802.7626953125,0.939395308494568,1.0,0.0,3.0,1.0,0.0
17685660,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8363314270973206,0.3583211302757263,0.3248025476932525,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9488492012023926,0.5168570876121521,0.4909858107566833,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9990000128746032,0.6473549008369446,0.4308492541313171,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8671475648880005,0.4015564322471618,0.3825483024120331,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.6617158055305481,0.1751348078250885,0.8028544783592224,284.9611511230469,284.95001220703125,304.2784118652344,297.6532287597656,300.4542236328125,297.2756652832031,284.9610290527344,1.0,0.5555856823921204,0.7711232304573059,0.7711232304573059,1.0,1.0,-2.9200308322906494,1.320927381515503,1.599103331565857,0.6539973020553589,0.9564393758773804,0.9564393758773804,0.0,146.29763793945312,158.0,77378.4296875,0.0,2143.76123046875,1.0,278.1499938964844,282.9802551269531,300.6571655273437,305.6904602050781,293.1499938964844,293.1499938964844,278.1499938964844,35326.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366515040397644,1.0,0.0,0.0,3.8291494846344,3.8291749954223633,9.783582299860427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.5908203125,0.0,1736.479248046875,1895.4371337890625,0.0,2810.44677734375,0.945033311843872,1.0,0.0,3.0,1.0,0.0
17685720,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8363314270973206,0.3583211302757263,0.3248025476932525,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9488492012023926,0.5168570876121521,0.4909858107566833,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9990000128746032,0.6473549008369446,0.4308492541313171,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8671475648880005,0.4015564322471618,0.3825483024120331,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.6617158055305481,0.1751348078250885,0.8028544783592224,284.9611511230469,284.95001220703125,304.2784118652344,297.6532287597656,300.4542236328125,297.2756652832031,284.9610290527344,1.0,0.5555856823921204,0.7711232304573059,0.7711232304573059,1.0,1.0,-2.9200308322906494,1.320927381515503,1.599103331565857,0.6539973020553589,0.9564393758773804,0.9564393758773804,0.0,146.29763793945312,158.0,77378.4296875,0.0,2143.76123046875,1.0,278.1499938964844,282.9802551269531,300.6571655273437,305.6904602050781,293.1499938964844,293.1499938964844,278.1499938964844,35326.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366515040397644,1.0,0.0,0.0,3.8291494846344,3.8291749954223633,9.783582299860427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.5908203125,0.0,1736.479248046875,1895.4371337890625,0.0,2810.44677734375,0.945033311843872,1.0,0.0,3.0,1.0,0.0
17685780,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8311705589294434,0.3578174412250519,0.3244927227497101,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9416771531105042,0.5160259008407593,0.4903512299060821,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9990000128746032,0.6484270691871643,0.4390678405761719,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.86186283826828,0.4016091823577881,0.3827421069145202,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6577937602996826,0.1752488762140274,0.8040834069252014,284.9584045410156,284.95001220703125,304.2801513671875,297.66680908203125,300.44561767578125,297.2618103027344,284.9583435058594,1.0,0.5592995285987854,0.7670320272445679,0.7670320272445679,1.0,1.0,-2.930485248565674,1.324872374534607,1.6056127548217771,0.6556382179260254,0.9607412815093994,0.9607412815093994,0.0,150.202880859375,161.0,77691.8125,0.0,2181.190185546875,1.0,278.1499938964844,282.9739074707031,300.67022705078125,305.72564697265625,293.1499938964844,293.1499938964844,278.1499938964844,35436.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373153805732727,1.0,0.0,0.0,3.849618434906006,3.849644422531128,9.888459544526995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.8681640625,0.0,1762.35302734375,1895.4371337890625,0.0,2816.643310546875,0.9497115015983582,1.0,0.0,3.0,1.0,0.0
17685840,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8311705589294434,0.3578174412250519,0.3244927227497101,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9416771531105042,0.5160259008407593,0.4903512299060821,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9990000128746032,0.6484270691871643,0.4390678405761719,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.86186283826828,0.4016091823577881,0.3827421069145202,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6577937602996826,0.1752488762140274,0.8040834069252014,284.9584045410156,284.95001220703125,304.2801513671875,297.66680908203125,300.44561767578125,297.2618103027344,284.9583435058594,1.0,0.5592995285987854,0.7670320272445679,0.7670320272445679,1.0,1.0,-2.930485248565674,1.324872374534607,1.6056127548217771,0.6556382179260254,0.9607412815093994,0.9607412815093994,0.0,150.202880859375,161.0,77691.8125,0.0,2181.190185546875,1.0,278.1499938964844,282.9739074707031,300.67022705078125,305.72564697265625,293.1499938964844,293.1499938964844,278.1499938964844,35436.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373153805732727,1.0,0.0,0.0,3.849618434906006,3.849644422531128,9.888459544526995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12691.8681640625,0.0,1762.35302734375,1895.4371337890625,0.0,2816.643310546875,0.9497115015983582,1.0,0.0,3.0,1.0,0.0
17685900,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8287830352783203,0.3575559854507446,0.3243236839771271,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9382944703102112,0.5156034827232361,0.4900219738483429,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9990000128746032,0.6488906145095825,0.4429202675819397,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8594459891319275,0.4016290307044983,0.3828276693820953,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.6559906005859375,0.1752917617559433,0.80460524559021,284.95751953125,284.95001220703125,304.2807006835937,297.67333984375,300.4412536621094,297.2552490234375,284.9574890136719,1.0,0.5610292553901672,0.7649863958358765,0.7649863958358765,1.0,1.0,-2.9352471828460693,1.3266056776046753,1.6086416244506836,0.65632164478302,0.9626582860946656,0.9626582860946656,0.0,152.05137634277344,161.0,77830.8046875,0.0,2198.67138671875,1.0,278.1499938964844,282.971435546875,300.6763916015625,305.7415466308594,293.1499938964844,293.1499938964844,278.1499938964844,35483.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375884890556335,1.0,0.0,0.0,3.8584353923797607,3.858461380004883,9.93380808722577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12718.390625,0.0,1773.57666015625,1895.4371337890625,0.0,2819.192626953125,0.951728880405426,1.0,0.0,3.0,1.0,0.0
17685960,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8264909982681274,0.3572909533977508,0.3241492807865143,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9350214600563048,0.515178918838501,0.4896885454654693,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.9990000128746032,0.6493133306503296,0.4466471076011657,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8571452498435974,0.4016465842723846,0.3829090297222137,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.6542714238166809,0.1753295958042144,0.8050917983055115,284.9568786621094,284.95001220703125,304.2809753417969,297.6796264648437,300.4368591308594,297.24884033203125,284.95684814453125,1.0,0.5627001523971558,0.762911319732666,0.762911319732666,1.0,1.0,-2.9397993087768555,1.3282195329666138,1.6115797758102417,0.6569322943687439,0.964506983757019,0.964506983757019,0.0,153.85165405273438,164.0,77961.6484375,0.0,2215.5986328125,1.0,278.1499938964844,282.96929931640625,300.682373046875,305.75665283203125,293.1499938964844,293.1499938964844,278.1499938964844,35524.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378363847732544,1.0,0.0,0.0,3.866612434387207,3.866638422012329,9.975956345442685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.48828125,0.0,1784.0074462890625,1895.4371337890625,0.0,2821.50732421875,0.9535989165306092,1.0,0.0,3.0,1.0,0.0
17686020,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8220470547676086,0.356748104095459,0.323788046836853,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9286516308784484,0.5143217444419861,0.4890132248401642,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9990000128746032,0.650060772895813,0.4534573853015899,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8527415990829468,0.4016719758510589,0.3830620050430298,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6509752869606018,0.1753921955823898,0.8059934377670288,284.9556884765625,284.95001220703125,304.2807312011719,297.6914978027344,300.42791748046875,297.2367858886719,284.9556579589844,1.0,0.5658496022224426,0.7587611675262451,0.7587611675262451,1.0,1.0,-2.947792291641236,1.3308773040771484,1.616914987564087,0.6578426361083984,0.9677034020423888,0.9677034020423888,0.0,157.38265991210938,167.0,78190.7734375,0.0,2247.4638671875,1.0,278.1499938964844,282.965576171875,300.6937255859375,305.7842102050781,293.1499938964844,293.1499938964844,278.1499938964844,35597.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382543921470642,1.0,0.0,0.0,3.880941867828369,3.8809680938720703,1.0050034688902088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.970703125,0.0,1802.3995361328125,1895.4371337890625,0.0,2825.410400390625,0.9568749666213988,1.0,0.0,3.0,1.0,0.0
17686080,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8220470547676086,0.356748104095459,0.323788046836853,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9286516308784484,0.5143217444419861,0.4890132248401642,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9990000128746032,0.650060772895813,0.4534573853015899,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8527415990829468,0.4016719758510589,0.3830620050430298,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6509752869606018,0.1753921955823898,0.8059934377670288,284.9556884765625,284.95001220703125,304.2807312011719,297.6914978027344,300.42791748046875,297.2367858886719,284.9556579589844,1.0,0.5658496022224426,0.7587611675262451,0.7587611675262451,1.0,1.0,-2.947792291641236,1.3308773040771484,1.616914987564087,0.6578426361083984,0.9677034020423888,0.9677034020423888,0.0,157.38265991210938,167.0,78190.7734375,0.0,2247.4638671875,1.0,278.1499938964844,282.965576171875,300.6937255859375,305.7842102050781,293.1499938964844,293.1499938964844,278.1499938964844,35597.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382543921470642,1.0,0.0,0.0,3.880941867828369,3.8809680938720703,1.0050034688902088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.970703125,0.0,1802.3995361328125,1895.4371337890625,0.0,2825.410400390625,0.9568749666213988,1.0,0.0,3.0,1.0,0.0
17686140,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8169856667518616,0.3561733663082123,0.3234257400035858,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9214773178100586,0.5134320855140686,0.4883383214473724,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9964414238929749,0.6512333750724792,0.4555915296077728,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8477672338485718,0.4016612470149994,0.3832122981548309,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6472411751747131,0.1754317432641983,0.8069145083427429,284.951904296875,284.95001220703125,304.279296875,297.70233154296875,300.4195861816406,297.2276306152344,284.95172119140625,1.0,0.5685553550720215,0.7546110153198242,0.7546110153198242,1.0,1.0,-2.9506852626800537,1.3310363292694092,1.619649052619934,0.6574550867080688,0.9674117565155028,0.9674117565155028,0.0,161.31520080566406,170.0,78300.5078125,0.0,2272.12255859375,1.0,278.1499938964844,282.9610595703125,300.7037353515625,305.8044128417969,293.1499938964844,293.1499938964844,278.1499938964844,35749.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838517963886261,1.0,0.0,0.0,3.890083312988281,3.8901095390319824,1.0097435279021738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.212890625,0.0,1815.0418701171875,1895.4371337890625,0.0,2827.87158203125,0.9590125679969788,1.0,0.0,3.0,1.0,0.0
17686200,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8169856667518616,0.3561733663082123,0.3234257400035858,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9214773178100586,0.5134320855140686,0.4883383214473724,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9964414238929749,0.6512333750724792,0.4555915296077728,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.8477672338485718,0.4016612470149994,0.3832122981548309,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6472411751747131,0.1754317432641983,0.8069145083427429,284.951904296875,284.95001220703125,304.279296875,297.70233154296875,300.4195861816406,297.2276306152344,284.95172119140625,1.0,0.5685553550720215,0.7546110153198242,0.7546110153198242,1.0,1.0,-2.9506852626800537,1.3310363292694092,1.619649052619934,0.6574550867080688,0.9674117565155028,0.9674117565155028,0.0,161.31520080566406,170.0,78300.5078125,0.0,2272.12255859375,1.0,278.1499938964844,282.9610595703125,300.7037353515625,305.8044128417969,293.1499938964844,293.1499938964844,278.1499938964844,35749.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838517963886261,1.0,0.0,0.0,3.890083312988281,3.8901095390319824,1.0097435279021738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.212890625,0.0,1815.0418701171875,1895.4371337890625,0.0,2827.87158203125,0.9590125679969788,1.0,0.0,3.0,1.0,0.0
17686260,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8122376203536987,0.3555920422077179,0.3230422139167785,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9149574637413024,0.5125259160995483,0.4876339137554168,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9928609132766724,0.6529726982116699,0.4568171799182892,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.843258798122406,0.4016242921352386,0.3833253085613251,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6438757181167603,0.1754693239927292,0.8077585697174072,284.9497985839844,284.95001220703125,304.27655029296875,297.7120361328125,300.41259765625,297.22216796875,284.9497375488281,1.0,0.5709153413772583,0.7506315112113953,0.7506315112113953,1.0,1.0,-2.9519379138946533,1.3304303884506226,1.6215074062347412,0.6565848588943481,0.9661079049110411,0.9661079049110411,0.0,164.99365234375,173.0,78342.71875,0.0,2292.907958984375,1.0,278.1499938964844,282.9593811035156,300.7123413085937,305.81695556640625,293.1499938964844,293.1499938964844,278.1499938964844,35887.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385332822799683,1.0,0.0,0.0,3.893343210220337,3.893369436264038,1.011436552289524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.0966796875,0.0,1820.2303466796875,1895.4371337890625,0.0,2828.0146484375,0.9598422646522522,1.0,0.0,3.0,1.0,0.0
17686320,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8122376203536987,0.3555920422077179,0.3230422139167785,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9149574637413024,0.5125259160995483,0.4876339137554168,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.9928609132766724,0.6529726982116699,0.4568171799182892,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.843258798122406,0.4016242921352386,0.3833253085613251,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6438757181167603,0.1754693239927292,0.8077585697174072,284.9497985839844,284.95001220703125,304.27655029296875,297.7120361328125,300.41259765625,297.22216796875,284.9497375488281,1.0,0.5709153413772583,0.7506315112113953,0.7506315112113953,1.0,1.0,-2.9519379138946533,1.3304303884506226,1.6215074062347412,0.6565848588943481,0.9661079049110411,0.9661079049110411,0.0,164.99365234375,173.0,78342.71875,0.0,2292.907958984375,1.0,278.1499938964844,282.9593811035156,300.7123413085937,305.81695556640625,293.1499938964844,293.1499938964844,278.1499938964844,35887.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385332822799683,1.0,0.0,0.0,3.893343210220337,3.893369436264038,1.011436552289524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12821.0966796875,0.0,1820.2303466796875,1895.4371337890625,0.0,2828.0146484375,0.9598422646522522,1.0,0.0,3.0,1.0,0.0
17686380,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8078963160514832,0.3550237417221069,0.3226564824581146,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9093031883239746,0.5116265416145325,0.4869201481342315,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9897161722183228,0.6548490524291992,0.458187848329544,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.839314877986908,0.4015846252441406,0.3834196329116821,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6409627795219421,0.1755199879407882,0.80859375,284.9496154785156,284.95001220703125,304.2723999023437,297.7204895019531,300.4056396484375,297.2181396484375,284.9496459960937,1.0,0.5731176733970642,0.7466520071029663,0.7466520071029663,1.0,1.0,-2.953381061553955,1.3298739194869995,1.6235071420669556,0.6557281017303467,0.9657554030418396,0.9657554030418396,0.0,168.37249755859375,176.0,78377.2265625,0.0,2312.492431640625,1.0,278.1499938964844,282.95947265625,300.7202453613281,305.8275756835937,293.1499938964844,293.1499938964844,278.1499938964844,35943.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384572267532349,1.0,0.0,0.0,3.8949379920959473,3.894964456558228,1.0122654430233524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.8916015625,0.0,1822.6767578125,1895.4371337890625,0.0,2827.304443359375,0.9602454900741576,1.0,0.0,3.0,1.0,0.0
17686440,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8078963160514832,0.3550237417221069,0.3226564824581146,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9093031883239746,0.5116265416145325,0.4869201481342315,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9897161722183228,0.6548490524291992,0.458187848329544,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.839314877986908,0.4015846252441406,0.3834196329116821,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6409627795219421,0.1755199879407882,0.80859375,284.9496154785156,284.95001220703125,304.2723999023437,297.7204895019531,300.4056396484375,297.2181396484375,284.9496459960937,1.0,0.5731176733970642,0.7466520071029663,0.7466520071029663,1.0,1.0,-2.953381061553955,1.3298739194869995,1.6235071420669556,0.6557281017303467,0.9657554030418396,0.9657554030418396,0.0,168.37249755859375,176.0,78377.2265625,0.0,2312.492431640625,1.0,278.1499938964844,282.95947265625,300.7202453613281,305.8275756835937,293.1499938964844,293.1499938964844,278.1499938964844,35943.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384572267532349,1.0,0.0,0.0,3.8949379920959473,3.894964456558228,1.0122654430233524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.8916015625,0.0,1822.6767578125,1895.4371337890625,0.0,2827.304443359375,0.9602454900741576,1.0,0.0,3.0,1.0,0.0
17686500,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8057997822761536,0.3547412157058716,0.3224633634090423,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.906716287136078,0.5111780166625977,0.4865621030330658,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9882280230522156,0.6557955741882324,0.4588851630687713,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8374766707420349,0.4015640914440155,0.3834635019302368,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.6396151185035706,0.1755489110946655,0.8090168833732605,284.9497375488281,284.95001220703125,304.26971435546875,297.7242126464844,300.4020080566406,297.21636962890625,284.9497375488281,1.0,0.5741817355155945,0.7446622252464294,0.7446622252464294,1.0,1.0,-2.954118013381958,1.329586386680603,1.6245317459106443,0.6552888751029968,0.965735912322998,0.965735912322998,0.0,169.99884033203125,176.0,78392.265625,0.0,2322.00146484375,1.0,278.1499938964844,282.95965576171875,300.723876953125,305.8323974609375,293.1499938964844,293.1499938964844,278.1499938964844,35956.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384146094322205,1.0,0.0,0.0,3.8955154418945312,3.895541906356812,1.0125655762749377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.8427734375,0.0,1823.50830078125,1895.4371337890625,0.0,2826.906494140625,0.9603862166404724,1.0,0.0,3.0,1.0,0.0
17686560,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8037451505661011,0.3544577956199646,0.322268933057785,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.904271960258484,0.5107287764549255,0.4862026572227478,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9867774248123168,0.6567365527153015,0.4595807790756225,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8357073068618774,0.4015421569347381,0.3835050463676452,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6383240222930908,0.1755794137716293,0.809442937374115,284.9498596191406,284.95001220703125,304.26666259765625,297.72760009765625,300.39825439453125,297.2147216796875,284.9498596191406,1.0,0.5752261281013489,0.7427608966827393,0.7427608966827393,1.0,1.0,-2.954850912094116,1.3293126821517944,1.6255381107330322,0.6548657417297363,0.965775430202484,0.965775430202484,0.0,171.59471130371094,179.0,78406.09375,0.0,2331.353515625,1.0,278.1499938964844,282.9598999023437,300.7271423339844,305.8368225097656,293.1499938964844,293.1499938964844,278.1499938964844,35964.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383721113204956,1.0,0.0,0.0,3.896016836166382,3.896043300628662,1.0128261465069954e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.48046875,0.0,1824.201171875,1895.4371337890625,0.0,2826.509521484375,0.9605056047439576,1.0,0.0,3.0,1.0,0.0
17686620,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7997733354568481,0.3538857698440552,0.3218746185302734,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8996936082839966,0.5098264813423157,0.4854790568351745,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9839376211166382,0.6585947275161743,0.4609580039978027,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.832316517829895,0.4014939367771148,0.3835825324058532,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6358637809753418,0.1756423711776733,0.8102979063987732,284.95001220703125,284.95001220703125,304.2592468261719,297.73321533203125,300.3902587890625,297.2115783691406,284.95001220703125,1.0,0.5772761106491089,0.7389581799507141,0.7389581799507141,1.0,1.0,-2.9562833309173584,1.328721046447754,1.6275622844696045,0.6539860367774963,0.9658764004707336,0.9658764004707336,0.0,174.73458862304688,182.0,78429.3671875,0.0,2349.751708984375,1.0,278.1499938964844,282.9602966308594,300.7328186035156,305.8445129394531,293.1499938964844,293.1499938964844,278.1499938964844,35974.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383151292800903,1.0,0.0,0.0,3.8968405723571777,3.896867036819458,1.0132545185115305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.6845703125,0.0,1825.315185546875,1895.4371337890625,0.0,2825.977783203125,0.9606986045837402,1.0,0.0,3.0,1.0,0.0
