time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7997733354568481,0.3538857698440552,0.3218746185302734,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8996936082839966,0.5098264813423157,0.4854790568351745,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9839376211166382,0.6585947275161743,0.4609580039978027,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.832316517829895,0.4014939367771148,0.3835825324058532,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.6358637809753418,0.1756423711776733,0.8102979063987732,284.95001220703125,284.95001220703125,304.2592468261719,297.73321533203125,300.3902587890625,297.2115783691406,284.95001220703125,1.0,0.5772761106491089,0.7389581799507141,0.7389581799507141,1.0,1.0,-2.9562833309173584,1.328721046447754,1.6275622844696045,0.6539860367774963,0.9658764004707336,0.9658764004707336,0.0,174.73458862304688,182.0,78429.3671875,0.0,2349.751708984375,1.0,278.1499938964844,282.9602966308594,300.7328186035156,305.8445129394531,293.1499938964844,293.1499938964844,278.1499938964844,35974.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383151292800903,1.0,0.0,0.0,3.8968405723571777,3.896867036819458,1.0132545185115305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.6845703125,0.0,1825.315185546875,1895.4371337890625,0.0,2825.977783203125,0.9606986045837402,1.0,0.0,3.0,1.0,0.0
17686740,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.795944333076477,0.3533032238483429,0.3214704394340515,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8953016400337219,0.508915901184082,0.4847469925880432,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9811429381370544,0.6604096293449402,0.462306797504425,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8290750980377197,0.4014379382133484,0.3836516439914703,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6335277557373047,0.1757050454616546,0.811147928237915,284.9499816894531,284.95001220703125,304.25,297.7372436523437,300.3814697265625,297.2086181640625,284.9499816894531,1.0,0.5792868733406067,0.735155463218689,0.735155463218689,1.0,1.0,-2.957643747329712,1.3280515670776367,1.6295922994613647,0.6530488729476929,0.9658480286598206,0.9658480286598206,0.0,177.83224487304688,185.0,78444.3203125,0.0,2367.82470703125,1.0,278.1499938964844,282.96063232421875,300.73699951171875,305.85028076171875,293.1499938964844,293.1499938964844,278.1499938964844,35983.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382943272590637,1.0,0.0,0.0,3.897316455841065,3.8973429203033447,1.0135020147572504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.876953125,0.0,1825.9901123046875,1895.4371337890625,0.0,2825.782958984375,0.960811734199524,1.0,0.0,3.0,1.0,0.0
17686800,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.795944333076477,0.3533032238483429,0.3214704394340515,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8953016400337219,0.508915901184082,0.4847469925880432,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9811429381370544,0.6604096293449402,0.462306797504425,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.8290750980377197,0.4014379382133484,0.3836516439914703,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6335277557373047,0.1757050454616546,0.811147928237915,284.9499816894531,284.95001220703125,304.25,297.7372436523437,300.3814697265625,297.2086181640625,284.9499816894531,1.0,0.5792868733406067,0.735155463218689,0.735155463218689,1.0,1.0,-2.957643747329712,1.3280515670776367,1.6295922994613647,0.6530488729476929,0.9658480286598206,0.9658480286598206,0.0,177.83224487304688,185.0,78444.3203125,0.0,2367.82470703125,1.0,278.1499938964844,282.96063232421875,300.73699951171875,305.85028076171875,293.1499938964844,293.1499938964844,278.1499938964844,35983.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382943272590637,1.0,0.0,0.0,3.897316455841065,3.8973429203033447,1.0135020147572504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.876953125,0.0,1825.9901123046875,1895.4371337890625,0.0,2825.782958984375,0.960811734199524,1.0,0.0,3.0,1.0,0.0
17686860,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7918416857719421,0.3524829149246216,0.3209159672260284,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8906493186950684,0.507760226726532,0.4838527143001556,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9780095815658568,0.6619580984115601,0.4635203778743744,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.825586199760437,0.4011342227458954,0.3835564255714416,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6308874487876892,0.1754995286464691,0.8111546635627747,284.9486694335937,284.95001220703125,304.2400207519531,297.7406311035156,300.3709716796875,297.2035217285156,284.9486083984375,1.0,0.5811612606048584,0.7313386797904968,0.7313386797904968,1.0,1.0,-2.95725679397583,1.3264992237091064,1.6307576894760132,0.6516251564025879,0.9643138647079468,0.9643138647079468,0.0,181.0894775390625,188.0,78410.875,0.0,2383.5625,1.0,278.1499938964844,282.96044921875,300.740234375,305.8525695800781,293.1499938964844,293.1499938964844,278.1499938964844,36033.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382152318954468,1.0,0.0,0.0,3.895844221115112,3.8958706855773926,1.012736447592033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.2275390625,0.0,1824.5340576171875,1895.4371337890625,0.0,2825.044921875,0.9605023860931396,1.0,0.0,3.0,1.0,0.0
17686920,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7918416857719421,0.3524829149246216,0.3209159672260284,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8906493186950684,0.507760226726532,0.4838527143001556,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9780095815658568,0.6619580984115601,0.4635203778743744,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.825586199760437,0.4011342227458954,0.3835564255714416,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6308874487876892,0.1754995286464691,0.8111546635627747,284.9486694335937,284.95001220703125,304.2400207519531,297.7406311035156,300.3709716796875,297.2035217285156,284.9486083984375,1.0,0.5811612606048584,0.7313386797904968,0.7313386797904968,1.0,1.0,-2.95725679397583,1.3264992237091064,1.6307576894760132,0.6516251564025879,0.9643138647079468,0.9643138647079468,0.0,181.0894775390625,188.0,78410.875,0.0,2383.5625,1.0,278.1499938964844,282.96044921875,300.740234375,305.8525695800781,293.1499938964844,293.1499938964844,278.1499938964844,36033.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382152318954468,1.0,0.0,0.0,3.895844221115112,3.8958706855773926,1.012736447592033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.2275390625,0.0,1824.5340576171875,1895.4371337890625,0.0,2825.044921875,0.9605023860931396,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7874945402145386,0.3514787852764129,0.3201949894428253,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8857701420783997,0.5064060688018799,0.482772022485733,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9745451807975768,0.6632856726646423,0.4645811021327972,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8218565583229065,0.4006297290325165,0.3832720220088959,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6279205679893494,0.1750585883855819,0.8101226091384888,284.94659423828125,284.95001220703125,304.2303771972656,297.7442932128906,300.3595275878906,297.19696044921875,284.9465026855469,1.0,0.5828452110290527,0.7275218367576599,0.7275218367576599,1.0,1.0,-2.954785823822021,1.323917031288147,1.6308687925338743,0.6495927572250366,0.9610838890075684,0.9610838890075684,0.0,184.47254943847656,191.0,78316.3359375,0.0,2396.160888671875,1.0,278.1499938964844,282.9605407714844,300.7431640625,305.8505249023437,293.1499938964844,293.1499938964844,278.1499938964844,36122.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379625678062439,1.0,0.0,0.0,3.891024589538574,3.891051054000856,1.010232267617539e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.3642578125,0.0,1819.1937255859373,1895.4371337890625,0.0,2822.685302734375,0.9594642519950868,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7874945402145386,0.3514787852764129,0.3201949894428253,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8857701420783997,0.5064060688018799,0.482772022485733,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9745451807975768,0.6632856726646423,0.4645811021327972,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8218565583229065,0.4006297290325165,0.3832720220088959,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6279205679893494,0.1750585883855819,0.8101226091384888,284.94659423828125,284.95001220703125,304.2303771972656,297.7442932128906,300.3595275878906,297.19696044921875,284.9465026855469,1.0,0.5828452110290527,0.7275218367576599,0.7275218367576599,1.0,1.0,-2.954785823822021,1.323917031288147,1.6308687925338743,0.6495927572250366,0.9610838890075684,0.9610838890075684,0.0,184.47254943847656,191.0,78316.3359375,0.0,2396.160888671875,1.0,278.1499938964844,282.9605407714844,300.7431640625,305.8505249023437,293.1499938964844,293.1499938964844,278.1499938964844,36122.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379625678062439,1.0,0.0,0.0,3.891024589538574,3.891051054000856,1.010232267617539e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.3642578125,0.0,1819.1937255859373,1895.4371337890625,0.0,2822.685302734375,0.9594642519950868,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.7852779030799866,0.3509217202663421,0.3197801411151886,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8832966685295105,0.5056670308113098,0.4821683466434479,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.9727303981781006,0.6638767719268799,0.4650576412677765,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.8199379444122314,0.4003151953220367,0.3830658495426178,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6263444423675537,0.1747603267431259,0.8092328310012817,284.94561767578125,284.95001220703125,304.2256774902344,297.7462158203125,300.3535461425781,297.1933288574219,284.9455261230469,1.0,0.5836050510406494,0.7256134748458862,0.7256134748458862,1.0,1.0,-2.952817916870117,1.3222637176513672,1.63055419921875,0.6483596563339233,0.9589760899543762,0.9589760899543762,0.0,186.1796722412109,191.0,78245.765625,0.0,2401.204833984375,1.0,278.1499938964844,282.9610290527344,300.7446594238281,305.84783935546875,293.1499938964844,293.1499938964844,278.1499938964844,36172.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377630114555359,1.0,0.0,0.0,3.8870909214019775,3.887117147445679,1.0081905656988963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.23828125,0.0,1814.66259765625,1895.4371337890625,0.0,2820.822021484375,0.9586083889007568,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.7830649018287659,0.3503383994102478,0.3193391263484955,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8808338642120361,0.5048972964286804,0.4815329909324646,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9708905220031738,0.6644285321235657,0.4655052423477173,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8180086612701416,0.399970144033432,0.3828279078006744,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.6247335076332092,0.1744224727153778,0.8081491589546204,284.94482421875,284.95001220703125,304.22100830078125,297.7481994628906,300.3475952148437,297.1895446777344,284.9447326660156,1.0,0.5843150019645691,0.7237875461578369,0.7237875461578369,1.0,1.0,-2.950474500656128,1.3204528093338013,1.6300216913223269,0.6470395922660828,0.956700563430786,0.956700563430786,0.0,187.88023376464844,194.0,78163.1640625,0.0,2405.5283203125,1.0,278.1499938964844,282.9618835449219,300.7461853027344,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36219.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375192284584045,1.0,0.0,0.0,3.8822720050811768,3.882298231124878,1.0056924111268015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12800.998046875,0.0,1809.010498046875,1895.4371337890625,0.0,2818.546142578125,0.9575529098510742,1.0,0.0,3.0,1.0,0.0
17687220,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.778692364692688,0.3491123616695404,0.3183987140655517,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8759832382202148,0.5032874941825867,0.4801903665065765,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9671778082847596,0.6654373407363892,0.4663311839103699,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8141443729400635,0.3992110788822174,0.3822810649871826,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6214458346366882,0.1736565977334976,0.8055409789085388,284.9436340332031,284.95001220703125,304.2117919921875,297.752197265625,300.3354797363281,297.181884765625,284.9435729980469,1.0,0.5856110453605652,0.7201356887817383,0.7201356887817383,1.0,1.0,-2.944931030273437,1.3164012432098389,1.6285299062728882,0.6441349983215332,0.951850414276123,0.951850414276123,0.0,191.24810791015625,197.0,77969.453125,0.0,2412.43505859375,1.0,278.1499938964844,282.9643859863281,300.7494506835937,305.83544921875,293.1499938964844,293.1499938964844,278.1499938964844,36302.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369244337081909,1.0,0.0,0.0,3.870563507080078,3.8705899715423584,9.996355174735072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12767.58984375,0.0,1795.07763671875,1895.4371337890625,0.0,2812.994384765625,0.9549688696861268,1.0,0.0,3.0,1.0,0.0
17687280,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.778692364692688,0.3491123616695404,0.3183987140655517,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8759832382202148,0.5032874941825867,0.4801903665065765,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9671778082847596,0.6654373407363892,0.4663311839103699,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.8141443729400635,0.3992110788822174,0.3822810649871826,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.6214458346366882,0.1736565977334976,0.8055409789085388,284.9436340332031,284.95001220703125,304.2117919921875,297.752197265625,300.3354797363281,297.181884765625,284.9435729980469,1.0,0.5856110453605652,0.7201356887817383,0.7201356887817383,1.0,1.0,-2.944931030273437,1.3164012432098389,1.6285299062728882,0.6441349983215332,0.951850414276123,0.951850414276123,0.0,191.24810791015625,197.0,77969.453125,0.0,2412.43505859375,1.0,278.1499938964844,282.9643859863281,300.7494506835937,305.83544921875,293.1499938964844,293.1499938964844,278.1499938964844,36302.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369244337081909,1.0,0.0,0.0,3.870563507080078,3.8705899715423584,9.996355174735072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12767.58984375,0.0,1795.07763671875,1895.4371337890625,0.0,2812.994384765625,0.9549688696861268,1.0,0.0,3.0,1.0,0.0
17687340,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7744154930114746,0.3478171229362488,0.3173918426036834,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8712556958198547,0.5015944242477417,0.4787643849849701,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9634467959403992,0.6663256883621216,0.4670707285404205,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8102707862854004,0.3983718752861023,0.3816532492637634,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6180751323699951,0.1727885007858276,0.8024376630783081,284.94293212890625,284.95001220703125,304.2026672363281,297.7562866210937,300.3232421875,297.1741638183594,284.9429016113281,1.0,0.5867579579353333,0.7164838314056396,0.7164838314056396,1.0,1.0,-2.9384117126464844,1.3118504285812378,1.626561164855957,0.6409154534339905,0.9467750191688538,0.9467750191688538,0.0,194.5617828369141,200.0,77743.4921875,0.0,2417.270751953125,1.0,278.1499938964844,282.96783447265625,300.7528991699219,305.8244934082031,293.1499938964844,293.1499938964844,278.1499938964844,36366.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836207926273346,1.0,0.0,0.0,3.856541633605957,3.856567621231079,9.924058304022765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.6640625,0.0,1778.2205810546875,1895.4371337890625,0.0,2806.30712890625,0.9518551230430604,1.0,0.0,3.0,1.0,0.0
17687400,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7744154930114746,0.3478171229362488,0.3173918426036834,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8712556958198547,0.5015944242477417,0.4787643849849701,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9634467959403992,0.6663256883621216,0.4670707285404205,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8102707862854004,0.3983718752861023,0.3816532492637634,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.6180751323699951,0.1727885007858276,0.8024376630783081,284.94293212890625,284.95001220703125,304.2026672363281,297.7562866210937,300.3232421875,297.1741638183594,284.9429016113281,1.0,0.5867579579353333,0.7164838314056396,0.7164838314056396,1.0,1.0,-2.9384117126464844,1.3118504285812378,1.626561164855957,0.6409154534339905,0.9467750191688538,0.9467750191688538,0.0,194.5617828369141,200.0,77743.4921875,0.0,2417.270751953125,1.0,278.1499938964844,282.96783447265625,300.7528991699219,305.8244934082031,293.1499938964844,293.1499938964844,278.1499938964844,36366.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836207926273346,1.0,0.0,0.0,3.856541633605957,3.856567621231079,9.924058304022765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.6640625,0.0,1778.2205810546875,1895.4371337890625,0.0,2806.30712890625,0.9518551230430604,1.0,0.0,3.0,1.0,0.0
17687460,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7702414989471436,0.3464616239070892,0.3163283765316009,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.866655707359314,0.4998277723789215,0.4772663712501526,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9597073793411256,0.6671000719070435,0.4677298367023468,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8063637614250183,0.3974629342556,0.3809566795825958,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.61460280418396,0.1718362271785736,0.7989333271980286,284.94256591796875,284.95001220703125,304.19354248046875,297.7603759765625,300.31109619140625,297.1665344238281,284.9425354003906,1.0,0.5877791047096252,0.7130580544471741,0.7130580544471741,1.0,1.0,-2.931076765060425,1.3069673776626587,1.624109387397766,0.6375197768211365,0.9416189789772034,0.9416189789772034,0.0,197.8257751464844,203.0,77493.3046875,0.0,2420.352294921875,1.0,278.1499938964844,282.97198486328125,300.7564697265625,305.8119812011719,293.1499938964844,293.1499938964844,278.1499938964844,36413.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353977203369141,1.0,0.0,0.0,3.840810775756836,3.840836763381958,9.843263342190769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.6328125,0.0,1759.2542724609375,1895.4371337890625,0.0,2798.748046875,0.948348581790924,1.0,0.0,3.0,1.0,0.0
17687520,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7702414989471436,0.3464616239070892,0.3163283765316009,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.866655707359314,0.4998277723789215,0.4772663712501526,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.9597073793411256,0.6671000719070435,0.4677298367023468,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8063637614250183,0.3974629342556,0.3809566795825958,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.61460280418396,0.1718362271785736,0.7989333271980286,284.94256591796875,284.95001220703125,304.19354248046875,297.7603759765625,300.31109619140625,297.1665344238281,284.9425354003906,1.0,0.5877791047096252,0.7130580544471741,0.7130580544471741,1.0,1.0,-2.931076765060425,1.3069673776626587,1.624109387397766,0.6375197768211365,0.9416189789772034,0.9416189789772034,0.0,197.8257751464844,203.0,77493.3046875,0.0,2420.352294921875,1.0,278.1499938964844,282.97198486328125,300.7564697265625,305.8119812011719,293.1499938964844,293.1499938964844,278.1499938964844,36413.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353977203369141,1.0,0.0,0.0,3.840810775756836,3.840836763381958,9.843263342190769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.6328125,0.0,1759.2542724609375,1895.4371337890625,0.0,2798.748046875,0.948348581790924,1.0,0.0,3.0,1.0,0.0
17687580,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679811120033264,0.3456912636756897,0.3157209455966949,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641695380210876,0.4988254010677337,0.47641322016716,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576409459114076,0.6674847602844238,0.468063622713089,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041887283325195,0.3969358205795288,0.3805475533008575,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126308441162109,0.1712812781333923,0.7968612313270569,284.9424133300781,284.95001220703125,304.1884765625,297.7626037597656,300.3043518066406,297.162353515625,284.9423828125,1.0,0.5882996916770935,0.7111665606498718,0.7111665606498718,1.0,1.0,-2.9267401695251465,1.3041224479675293,1.6226177215576172,0.6355521082878113,0.9387305974960328,0.9387305974960328,0.0,199.6113128662109,203.0,77346.3828125,0.0,2421.44140625,1.0,278.1499938964844,282.97442626953125,300.7584533691406,305.80450439453125,293.1499938964844,293.1499938964844,278.1499938964844,36436.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349207043647766,1.0,0.0,0.0,3.8315627574920654,3.831588745117188,9.7959184586216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.38671875,0.0,1748.1280517578125,1895.4371337890625,0.0,2794.298095703125,0.946283519268036,1.0,0.0,3.0,1.0,0.0
17687640,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7661688923835754,0.3450541198253631,0.3152170479297638,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8621786236763,0.4979970455169678,0.4757066667079925,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9559621810913086,0.6677716970443726,0.4683171510696411,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8024344444274902,0.3964940011501312,0.3802020847797394,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6109930276870728,0.1708154529333114,0.7951078414916992,284.9423217773437,284.95001220703125,304.1843566894531,297.7643737792969,300.2988586425781,297.15899658203125,284.9422607421875,1.0,0.5886994004249573,0.7096322178840637,0.7096322178840637,1.0,1.0,-2.923067331314087,1.3017334938049316,1.6213339567184448,0.6339059472084045,0.9363608956336976,0.9363608956336976,0.0,201.05186462402344,206.0,77222.4609375,0.0,2422.000244140625,1.0,278.1499938964844,282.9765014648437,300.76007080078125,305.7981262207031,293.1499938964844,293.1499938964844,278.1499938964844,36452.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345182538032532,1.0,0.0,0.0,3.823765277862549,3.823791027069092,9.756088275025832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.0966796875,0.0,1738.767822265625,1895.4371337890625,0.0,2790.544921875,0.944541335105896,1.0,0.0,3.0,1.0,0.0
17687700,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7641674280166626,0.344329833984375,0.3146426379680633,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8599819540977478,0.4970561265945434,0.4749024212360382,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9540847539901732,0.6680655479431152,0.4685815870761871,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.800488293170929,0.3959857225418091,0.3798019587993622,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.6091361045837402,0.1702791154384613,0.7930749654769897,284.94219970703125,284.95001220703125,304.1796875,297.76629638671875,300.29266357421875,297.1552734375,284.9421691894531,1.0,0.5891223549842834,0.7079193592071533,0.7079193592071533,1.0,1.0,-2.9188039302825928,1.298980712890625,1.619823336601257,0.6320160627365112,0.933685302734375,0.933685302734375,0.0,202.65245056152344,206.0,77079.0859375,0.0,2422.286865234375,1.0,278.1499938964844,282.9789123535156,300.7618408203125,305.7906494140625,293.1499938964844,293.1499938964844,278.1499938964844,36469.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834053099155426,1.0,0.0,0.0,3.81475281715393,3.8147785663604736,9.710153108244413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12614.4697265625,0.0,1727.97802734375,1895.4371337890625,0.0,2786.20703125,0.9425271153450012,1.0,0.0,3.0,1.0,0.0
17687760,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7621886134147644,0.3435930907726288,0.3140569925308227,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8578121066093445,0.4960995018482208,0.4740833640098572,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.952204406261444,0.6683329343795776,0.4688278138637543,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7985551357269287,0.3954628109931946,0.3793880343437195,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.6072630882263184,0.1697275340557098,0.7909721732139587,284.9421081542969,284.95001220703125,304.1749572753906,297.7681884765625,300.2864990234375,297.151611328125,284.94207763671875,1.0,0.5895241498947144,0.7062726020812988,0.7062726020812988,1.0,1.0,-2.9143877029418945,1.2961740493774414,1.6182135343551636,0.6301042437553406,0.9309951663017272,0.9309951663017272,0.0,204.246810913086,209.0,76931.4453125,0.0,2422.2607421875,1.0,278.1499938964844,282.9814147949219,300.7635803222656,305.7828674316406,293.1499938964844,293.1499938964844,278.1499938964844,36485.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335737586021423,1.0,0.0,0.0,3.805465698242188,3.805491209030152,9.662931006459985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12589.109375,0.0,1716.8941650390625,1895.4371337890625,0.0,2781.738037109375,0.9404513835906982,1.0,0.0,3.0,1.0,0.0
17687820,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7582967281341553,0.3420836627483368,0.3128531575202942,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8535492420196533,0.4941408336162567,0.4724022150039673,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9484356641769408,0.6687911152839661,0.4692671597003937,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7947266697883606,0.3943748474121094,0.378520131111145,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.6034691333770752,0.1685808300971985,0.7865676879882812,284.94195556640625,284.95001220703125,304.16534423828125,297.77178955078125,300.2740478515625,297.14434814453125,284.94189453125,1.0,0.5902682542800903,0.7029790878295898,0.7029790878295898,1.0,1.0,-2.9051103591918945,1.2903279066085815,1.6147823333740234,0.6261448264122009,0.9255331754684448,0.9255331754684448,0.0,207.41978454589844,212.0,76622.71875,0.0,2421.31982421875,1.0,278.1499938964844,282.98663330078125,300.7668762207031,305.7662353515625,293.1499938964844,293.1499938964844,278.1499938964844,36515.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325775265693665,1.0,0.0,0.0,3.7860960960388175,3.7861216068267822,9.56481471803272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12536.095703125,0.0,1693.9169921875,1895.4371337890625,0.0,2772.45263671875,0.936120331287384,1.0,0.0,3.0,1.0,0.0
17687880,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7582967281341553,0.3420836627483368,0.3128531575202942,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8535492420196533,0.4941408336162567,0.4724022150039673,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9484356641769408,0.6687911152839661,0.4692671597003937,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7947266697883606,0.3943748474121094,0.378520131111145,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.6034691333770752,0.1685808300971985,0.7865676879882812,284.94195556640625,284.95001220703125,304.16534423828125,297.77178955078125,300.2740478515625,297.14434814453125,284.94189453125,1.0,0.5902682542800903,0.7029790878295898,0.7029790878295898,1.0,1.0,-2.9051103591918945,1.2903279066085815,1.6147823333740234,0.6261448264122009,0.9255331754684448,0.9255331754684448,0.0,207.41978454589844,212.0,76622.71875,0.0,2421.31982421875,1.0,278.1499938964844,282.98663330078125,300.7668762207031,305.7662353515625,293.1499938964844,293.1499938964844,278.1499938964844,36515.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325775265693665,1.0,0.0,0.0,3.7860960960388175,3.7861216068267822,9.56481471803272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12536.095703125,0.0,1693.9169921875,1895.4371337890625,0.0,2772.45263671875,0.936120331287384,1.0,0.0,3.0,1.0,0.0
17687940,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7544836401939392,0.3405212163925171,0.3116016983985901,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8493772745132446,0.492114394903183,0.4706572592258453,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.94464910030365,0.6691328287124634,0.4696261286735534,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7909407019615173,0.3932239413261413,0.3775928914546966,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.5996018648147583,0.167371466755867,0.781878650188446,284.9417724609375,284.95001220703125,304.1553649902344,297.7750549316406,300.2613525390625,297.1372375488281,284.9417419433594,1.0,0.5909294486045837,0.6996856331825256,0.6996856331825256,1.0,1.0,-2.895193099975586,1.284143328666687,1.611049771308899,0.621993362903595,0.9199421405792236,0.9199421405792236,0.0,210.57424926757807,200.0,76293.8125,0.0,2419.1220703125,1.0,278.1499938964844,282.9921569824219,300.7698974609375,305.7479858398437,293.1499938964844,293.1499938964844,278.1499938964844,36542.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315218687057495,1.0,0.0,0.0,3.76552963256836,3.765554904937744,9.461182344239204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.6083984375,0.0,1669.7274169921875,1895.4371337890625,0.0,2762.6171875,0.931524693965912,1.0,0.0,3.0,1.0,0.0
17688000,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7544836401939392,0.3405212163925171,0.3116016983985901,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8493772745132446,0.492114394903183,0.4706572592258453,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.94464910030365,0.6691328287124634,0.4696261286735534,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7909407019615173,0.3932239413261413,0.3775928914546966,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.5996018648147583,0.167371466755867,0.781878650188446,284.9417724609375,284.95001220703125,304.1553649902344,297.7750549316406,300.2613525390625,297.1372375488281,284.9417419433594,1.0,0.5909294486045837,0.6996856331825256,0.6996856331825256,1.0,1.0,-2.895193099975586,1.284143328666687,1.611049771308899,0.621993362903595,0.9199421405792236,0.9199421405792236,0.0,210.57424926757807,200.0,76293.8125,0.0,2419.1220703125,1.0,278.1499938964844,282.9921569824219,300.7698974609375,305.7479858398437,293.1499938964844,293.1499938964844,278.1499938964844,36542.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315218687057495,1.0,0.0,0.0,3.76552963256836,3.765554904937744,9.461182344239204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.6083984375,0.0,1669.7274169921875,1895.4371337890625,0.0,2762.6171875,0.931524693965912,1.0,0.0,3.0,1.0,0.0
17688060,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7556565999984741,0.3389560580253601,0.3100943565368652,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8508327007293701,0.4900664687156677,0.4686293005943298,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9481611251831056,0.6694284677505493,0.4697590470314026,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7926881313323975,0.392055481672287,0.376385748386383,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6000298261642456,0.1661490797996521,0.7758727669715881,284.9400329589844,284.95001220703125,304.1449279785156,297.7779541015625,300.24853515625,297.1304016113281,284.9399108886719,1.0,0.5870144963264465,0.6965677738189697,0.6965677738189697,1.0,1.0,-2.8824334144592285,1.2766525745391846,1.6057809591293335,0.6172189116477966,0.912673830986023,0.912673830986023,0.0,207.10397338867188,188.0,75899.125,0.0,2379.27392578125,1.0,278.1499938964844,282.9971618652344,300.7723388671875,305.7262268066406,293.1499938964844,293.1499938964844,278.1499938964844,36640.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304008841514587,1.0,0.0,0.0,3.742151498794556,3.742176532745361,9.344068416794472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.65234375,0.0,1643.0400390625,1895.4371337890625,0.0,2752.177978515625,0.9263294339179992,1.0,0.0,3.0,1.0,0.0
17688120,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7556565999984741,0.3389560580253601,0.3100943565368652,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.8508327007293701,0.4900664687156677,0.4686293005943298,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9481611251831056,0.6694284677505493,0.4697590470314026,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.7926881313323975,0.392055481672287,0.376385748386383,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.6000298261642456,0.1661490797996521,0.7758727669715881,284.9400329589844,284.95001220703125,304.1449279785156,297.7779541015625,300.24853515625,297.1304016113281,284.9399108886719,1.0,0.5870144963264465,0.6965677738189697,0.6965677738189697,1.0,1.0,-2.8824334144592285,1.2766525745391846,1.6057809591293335,0.6172189116477966,0.912673830986023,0.912673830986023,0.0,207.10397338867188,188.0,75899.125,0.0,2379.27392578125,1.0,278.1499938964844,282.9971618652344,300.7723388671875,305.7262268066406,293.1499938964844,293.1499938964844,278.1499938964844,36640.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304008841514587,1.0,0.0,0.0,3.742151498794556,3.742176532745361,9.344068416794472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.65234375,0.0,1643.0400390625,1895.4371337890625,0.0,2752.177978515625,0.9263294339179992,1.0,0.0,3.0,1.0,0.0
17688180,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7598482370376587,0.3374124765396118,0.3084618151187897,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8556808829307556,0.4880081117153168,0.4664396345615387,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.955859124660492,0.6696724891662598,0.4697441458702087,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7977548241615295,0.3908824026584625,0.3750226497650146,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6030283570289612,0.1649342328310012,0.7691745758056641,284.93914794921875,284.95001220703125,304.1340026855469,297.7803955078125,300.2355651855469,297.12420654296875,284.9390869140625,1.0,0.5809356570243835,0.6934499740600586,0.6934499740600586,1.0,1.0,-2.868133783340454,1.2684082984924316,1.5997254848480225,0.6120235323905945,0.905052125453949,0.905052125453949,0.0,199.9053955078125,176.0,75451.40625,0.0,2318.79931640625,1.0,278.1499938964844,283.0040283203125,300.77392578125,305.69921875,293.1499938964844,293.1499938964844,278.1499938964844,36733.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290932178497314,1.0,0.0,0.0,3.714734077453613,3.71475887298584,9.20764875900204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.2451171875,0.0,1611.9736328125,1895.4371337890625,0.0,2740.006103515625,0.9202576279640198,1.0,0.0,3.0,1.0,0.0
17688240,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7598482370376587,0.3374124765396118,0.3084618151187897,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8556808829307556,0.4880081117153168,0.4664396345615387,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.955859124660492,0.6696724891662598,0.4697441458702087,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.7977548241615295,0.3908824026584625,0.3750226497650146,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6030283570289612,0.1649342328310012,0.7691745758056641,284.93914794921875,284.95001220703125,304.1340026855469,297.7803955078125,300.2355651855469,297.12420654296875,284.9390869140625,1.0,0.5809356570243835,0.6934499740600586,0.6934499740600586,1.0,1.0,-2.868133783340454,1.2684082984924316,1.5997254848480225,0.6120235323905945,0.905052125453949,0.905052125453949,0.0,199.9053955078125,176.0,75451.40625,0.0,2318.79931640625,1.0,278.1499938964844,283.0040283203125,300.77392578125,305.69921875,293.1499938964844,293.1499938964844,278.1499938964844,36733.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290932178497314,1.0,0.0,0.0,3.714734077453613,3.71475887298584,9.20764875900204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.2451171875,0.0,1611.9736328125,1895.4371337890625,0.0,2740.006103515625,0.9202576279640198,1.0,0.0,3.0,1.0,0.0
17688300,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7628126740455627,0.3366496860980987,0.3076213896274566,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8590791821479797,0.4869769811630249,0.4653084278106689,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.960736095905304,0.669775128364563,0.469697892665863,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8012137413024902,0.3902957737445831,0.3743065893650055,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.6052262783050537,0.164332702755928,0.7656874060630798,284.9390563964844,284.95001220703125,304.1283264160156,297.78143310546875,300.2290954589844,297.1213684082031,284.9389953613281,1.0,0.5773308873176575,0.6918910145759583,0.6918910145759583,1.0,1.0,-2.860657930374145,1.2641198635101318,1.5965380668640137,0.6093398332595825,0.901346743106842,0.901346743106842,0.0,195.4235382080078,176.0,75216.203125,0.0,2283.89892578125,1.0,278.1499938964844,283.0079650878906,300.77459716796875,305.6846618652344,293.1499938964844,293.1499938964844,278.1499938964844,36762.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828380823135376,1.0,0.0,0.0,3.700138568878174,3.7001633644104,9.135436016549648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.740234375,0.0,1595.4522705078125,1895.4371337890625,0.0,2733.378173828125,0.917012631893158,1.0,0.0,3.0,1.0,0.0
17688360,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.7662246227264404,0.3358901143074035,0.3067718148231506,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8629805445671082,0.4859434068202972,0.4641619324684143,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.9660159945487976,0.669863760471344,0.4696325957775116,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8051281571388245,0.3897076249122619,0.3735761940479278,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.6077534556388855,0.1637338399887085,0.7621502876281738,284.9390869140625,284.95001220703125,304.1224670410156,297.78228759765625,300.2226257324219,297.11865234375,284.9390563964844,1.0,0.5734930634498596,0.6904170513153076,0.6904170513153076,1.0,1.0,-2.8530545234680176,1.2598024606704712,1.5932519435882568,0.6066631078720093,0.8977382779121399,0.8977382779121399,0.0,190.5988006591797,164.0,74977.1875,0.0,2247.279296875,1.0,278.1499938964844,283.0120849609375,300.77520751953125,305.6697082519531,293.1499938964844,293.1499938964844,278.45001220703125,36782.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276461362838745,1.0,0.0,0.0,3.685238122940064,3.685262441635132,9.062006824933632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.8271484375,0.0,1578.64013671875,1895.4371337890625,0.0,2726.54443359375,0.913695991039276,1.0,0.0,3.0,1.0,0.0
17688420,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7747871279716492,0.3349041640758514,0.3054051399230957,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8726387023925781,0.4844012856483459,0.4622029662132263,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9778245091438292,0.6707684397697449,0.4698616862297058,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8143120408058167,0.3889745473861694,0.3723898828029632,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6139557957649231,0.162765085697174,0.755652666091919,285.0140075683594,284.95001220703125,304.1102294921875,297.7835693359375,300.2128295898437,297.1189270019531,285.0103759765625,1.0,0.5655572414398193,0.6874690651893616,0.6874690651893616,1.0,1.0,-2.840090036392212,1.2522162199020386,1.5878738164901731,0.6018296480178833,0.9893312454223632,0.9893312454223632,0.0,180.1438751220703,152.0,74209.828125,0.0,2174.480224609375,1.0,278.443359375,283.104736328125,300.7680358886719,305.5647888183594,293.1499938964844,293.1499938964844,278.1499938964844,33087.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220483064651489,1.0,0.0,0.0,3.808319807052612,3.808345079421997,9.677431762611377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.3388671875,0.0,1693.807373046875,1895.4371337890625,0.0,2674.55615234375,0.9385387897491456,1.0,0.0,3.0,1.0,0.0
17688480,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7747871279716492,0.3349041640758514,0.3054051399230957,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8726387023925781,0.4844012856483459,0.4622029662132263,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9778245091438292,0.6707684397697449,0.4698616862297058,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8143120408058167,0.3889745473861694,0.3723898828029632,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6139557957649231,0.162765085697174,0.755652666091919,285.0140075683594,284.95001220703125,304.1102294921875,297.7835693359375,300.2128295898437,297.1189270019531,285.0103759765625,1.0,0.5655572414398193,0.6874690651893616,0.6874690651893616,1.0,1.0,-2.840090036392212,1.2522162199020386,1.5878738164901731,0.6018296480178833,0.9893312454223632,0.9893312454223632,0.0,180.1438751220703,152.0,74209.828125,0.0,2174.480224609375,1.0,278.443359375,283.104736328125,300.7680358886719,305.5647888183594,293.1499938964844,293.1499938964844,278.1499938964844,33087.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220483064651489,1.0,0.0,0.0,3.808319807052612,3.808345079421997,9.677431762611377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12839.3388671875,0.0,1693.807373046875,1895.4371337890625,0.0,2674.55615234375,0.9385387897491456,1.0,0.0,3.0,1.0,0.0
