time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7836281657218933,0.3327631056308746,0.3033826947212219,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8828545808792114,0.4817292392253876,0.4595898389816284,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9887632727622986,0.6699209809303284,0.4692777693271637,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8234356045722961,0.3873127996921539,0.3706808090209961,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6200560927391052,0.1613824814558029,0.7482044100761414,284.8891906738281,284.95001220703125,304.09722900390625,297.7841796875,300.1954345703125,297.10723876953125,284.890869140625,1.0,0.5569626688957214,0.6845211386680603,0.6845211386680603,1.0,1.0,-2.822819232940674,1.2425402402877808,1.5802791118621826,0.5960617661476135,0.8748753666877747,0.8748753666877747,0.0,169.67982482910156,140.0,74306.734375,0.0,2095.1318359375,1.0,278.1571044921875,282.9808349609375,300.79266357421875,305.6805419921875,293.1499938964844,293.1499938964844,278.45001220703125,39084.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271464705467224,1.0,0.0,0.0,3.6804232597351074,3.680448055267334,9.038342909661878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.0810546875,0.0,1590.5498046875,1895.4371337890625,0.0,2721.8984375,0.9146606922149658,1.0,0.0,3.0,1.0,0.0
17688600,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7836281657218933,0.3327631056308746,0.3033826947212219,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8828545808792114,0.4817292392253876,0.4595898389816284,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9887632727622986,0.6699209809303284,0.4692777693271637,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8234356045722961,0.3873127996921539,0.3706808090209961,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6200560927391052,0.1613824814558029,0.7482044100761414,284.8891906738281,284.95001220703125,304.09722900390625,297.7841796875,300.1954345703125,297.10723876953125,284.890869140625,1.0,0.5569626688957214,0.6845211386680603,0.6845211386680603,1.0,1.0,-2.822819232940674,1.2425402402877808,1.5802791118621826,0.5960617661476135,0.8748753666877747,0.8748753666877747,0.0,169.67982482910156,140.0,74306.734375,0.0,2095.1318359375,1.0,278.1571044921875,282.9808349609375,300.79266357421875,305.6805419921875,293.1499938964844,293.1499938964844,278.45001220703125,39084.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271464705467224,1.0,0.0,0.0,3.6804232597351074,3.680448055267334,9.038342909661878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11384.0810546875,0.0,1590.5498046875,1895.4371337890625,0.0,2721.8984375,0.9146606922149658,1.0,0.0,3.0,1.0,0.0
17688660,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7947285771369934,0.3316022455692291,0.3017168641090393,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8954830169677734,0.479939341545105,0.4572605788707733,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.6705488562583923,0.4679335653781891,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8343729972839355,0.3863503038883209,0.3691641092300415,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6272682547569275,0.1602751910686493,0.7408300042152405,284.9844055175781,284.95001220703125,304.0833435058594,297.78399658203125,300.1839904785156,297.1065979003906,284.98162841796875,1.0,0.5478939414024353,0.6817082762718201,0.6817082762718201,1.0,1.0,-2.80572509765625,1.23299241065979,1.5727328062057495,0.5903793573379517,0.9541398286819458,0.9541398286819458,0.0,158.5604705810547,128.0,73310.4765625,0.0,2013.8427734375,1.0,278.4433288574219,283.0936889648437,300.7648010253906,305.5106201171875,293.1499938964844,293.1499938964844,278.1499938964844,34180.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202189803123474,1.0,0.0,0.0,3.76980185508728,3.769826889038086,9.482663472226704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.7529296875,0.0,1656.521240234375,1895.4371337890625,0.0,2657.59814453125,0.9305334091186525,1.0,0.0,3.0,1.0,0.0
17688720,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7947285771369934,0.3316022455692291,0.3017168641090393,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8954830169677734,0.479939341545105,0.4572605788707733,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.6705488562583923,0.4679335653781891,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8343729972839355,0.3863503038883209,0.3691641092300415,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6272682547569275,0.1602751910686493,0.7408300042152405,284.9844055175781,284.95001220703125,304.0833435058594,297.78399658203125,300.1839904785156,297.1065979003906,284.98162841796875,1.0,0.5478939414024353,0.6817082762718201,0.6817082762718201,1.0,1.0,-2.80572509765625,1.23299241065979,1.5727328062057495,0.5903793573379517,0.9541398286819458,0.9541398286819458,0.0,158.5604705810547,128.0,73310.4765625,0.0,2013.8427734375,1.0,278.4433288574219,283.0936889648437,300.7648010253906,305.5106201171875,293.1499938964844,293.1499938964844,278.1499938964844,34180.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202189803123474,1.0,0.0,0.0,3.76980185508728,3.769826889038086,9.482663472226704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.7529296875,0.0,1656.521240234375,1895.4371337890625,0.0,2657.59814453125,0.9305334091186525,1.0,0.0,3.0,1.0,0.0
17688780,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8032765984535217,0.3295107781887054,0.2997674643993377,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9054151177406312,0.4772375822067261,0.4546526074409485,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.672295868396759,0.4512024819850921,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8430790305137634,0.3846375942230224,0.3674487173557281,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6326993703842163,0.158825010061264,0.733362078666687,284.8875732421875,284.95001220703125,304.0685119628906,297.7829895019531,300.1706237792969,297.1064453125,284.8887023925781,1.0,0.5374382138252258,0.6788954138755798,0.6788954138755798,1.0,1.0,-2.769116163253784,1.214189529418945,1.5549266338348389,0.5800743699073792,0.8483031988143921,0.8483031988143921,0.0,149.4325714111328,116.0,72702.6015625,0.0,1912.2215576171875,1.0,278.1571655273437,283.0047912597656,300.7835693359375,305.57550048828125,293.1499938964844,293.1499938964844,278.45001220703125,40171.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237118721008301,1.0,0.0,0.0,3.584066152572632,3.5840904712677,8.571273610868957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.17578125,0.0,1491.6893310546875,1895.4371337890625,0.0,2689.9912109375,0.8943191766738892,1.0,0.0,3.0,1.0,0.0
17688840,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8032765984535217,0.3295107781887054,0.2997674643993377,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9054151177406312,0.4772375822067261,0.4546526074409485,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9990000128746032,0.672295868396759,0.4512024819850921,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8430790305137634,0.3846375942230224,0.3674487173557281,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6326993703842163,0.158825010061264,0.733362078666687,284.8875732421875,284.95001220703125,304.0685119628906,297.7829895019531,300.1706237792969,297.1064453125,284.8887023925781,1.0,0.5374382138252258,0.6788954138755798,0.6788954138755798,1.0,1.0,-2.769116163253784,1.214189529418945,1.5549266338348389,0.5800743699073792,0.8483031988143921,0.8483031988143921,0.0,149.4325714111328,116.0,72702.6015625,0.0,1912.2215576171875,1.0,278.1571655273437,283.0047912597656,300.7835693359375,305.57550048828125,293.1499938964844,293.1499938964844,278.45001220703125,40171.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237118721008301,1.0,0.0,0.0,3.584066152572632,3.5840904712677,8.571273610868957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.17578125,0.0,1491.6893310546875,1895.4371337890625,0.0,2689.9912109375,0.8943191766738892,1.0,0.0,3.0,1.0,0.0
17688900,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8082795143127441,0.3288953304290771,0.2988477945327759,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9115522503852844,0.4762527644634247,0.4533620178699493,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9990000128746032,0.674968957901001,0.4416682720184326,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8482023477554321,0.3840680718421936,0.366583377122879,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6359086632728577,0.1582178771495819,0.7294975519180298,284.9953918457031,284.95001220703125,304.06072998046875,297.7821350097656,300.169677734375,297.1170959472656,284.9962463378906,1.0,0.5317939519882202,0.6774889826774597,0.6774889826774597,1.0,1.0,-2.7493157386779785,1.2040901184082031,1.5452255010604858,0.5744947791099548,0.916830599308014,0.916830599308014,0.0,144.55128479003906,116.0,71560.3515625,0.0,1858.5341796875,1.0,278.4002990722656,283.1314697265625,300.7414855957031,305.3325500488281,293.1499938964844,293.1499938964844,278.45001220703125,35317.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173117637634277,1.0,0.0,0.0,3.612634658813477,3.612658023834229,8.70846008638182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11467.0126953125,0.0,1486.940673828125,1895.4371337890625,0.0,2630.682861328125,0.8983650207519531,1.0,0.0,3.0,1.0,0.0
17688960,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.8140764832496643,0.3283516764640808,0.2982130050659179,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.919127881526947,0.4753345549106598,0.452344536781311,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.9990000128746032,0.6783388257026672,0.4311935603618622,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.8543248176574707,0.3835683465003967,0.3659466207027435,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.6398468017578125,0.1576753705739975,0.726168155670166,284.9619140625,284.95001220703125,304.0526733398437,297.7810363769531,300.1718139648437,297.1328430175781,284.9595031738281,1.0,0.5259853005409241,0.6764093637466431,0.6764093637466431,1.0,1.0,-2.729976177215576,1.1943652629852295,1.535610914230347,0.5692297220230103,0.904515266418457,0.904515266418457,0.0,139.38487243652344,104.0,71169.9609375,0.0,1804.9156494140625,1.0,278.4422607421875,283.1060485839844,300.7526550292969,305.3694763183594,293.1499938964844,293.1499938964844,278.1499938964844,35164.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149266242980957,1.0,0.0,0.0,3.6478564739227295,3.64788031578064,8.879096640157513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.318359375,0.0,1524.5408935546875,1895.4371337890625,0.0,2608.634033203125,0.9037455320358276,1.0,0.0,3.0,1.0,0.0
17689020,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8256335854530334,0.3264945149421692,0.2963491976261139,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9354153871536256,0.4727009832859039,0.4496788084506988,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.6853301525115967,0.4097077250480652,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8674578666687012,0.3819018304347992,0.3641664683818817,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6483969688415527,0.1563446968793869,0.7187840938568115,284.9002990722656,284.95001220703125,304.0356750488281,297.7781066894531,300.173095703125,297.1604309082031,284.8992919921875,1.0,0.5137662291526794,0.674250066280365,0.674250066280365,1.0,1.0,-2.687705516815185,1.1732219457626345,1.5144834518432615,0.5579664707183838,0.8221445679664612,0.8221445679664612,0.0,129.05494689941406,107.0,70301.0078125,0.0,1694.535888671875,1.0,278.1583251953125,283.052001953125,300.7701721191406,305.40350341796875,293.1499938964844,293.1499938964844,278.45001220703125,40127.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165842294692993,1.0,0.0,0.0,3.4352800846099854,3.435302734375,7.874401717344881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.681640625,0.0,1336.2103271484375,1895.4371337890625,0.0,2623.9541015625,0.8616694808006287,1.0,0.0,3.0,1.0,0.0
17689080,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8256335854530334,0.3264945149421692,0.2963491976261139,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9354153871536256,0.4727009832859039,0.4496788084506988,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.6853301525115967,0.4097077250480652,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8674578666687012,0.3819018304347992,0.3641664683818817,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.6483969688415527,0.1563446968793869,0.7187840938568115,284.9002990722656,284.95001220703125,304.0356750488281,297.7781066894531,300.173095703125,297.1604309082031,284.8992919921875,1.0,0.5137662291526794,0.674250066280365,0.674250066280365,1.0,1.0,-2.687705516815185,1.1732219457626345,1.5144834518432615,0.5579664707183838,0.8221445679664612,0.8221445679664612,0.0,129.05494689941406,107.0,70301.0078125,0.0,1694.535888671875,1.0,278.1583251953125,283.052001953125,300.7701721191406,305.40350341796875,293.1499938964844,293.1499938964844,278.45001220703125,40127.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165842294692993,1.0,0.0,0.0,3.4352800846099854,3.435302734375,7.874401717344881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.681640625,0.0,1336.2103271484375,1895.4371337890625,0.0,2623.9541015625,0.8616694808006287,1.0,0.0,3.0,1.0,0.0
17689140,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8331767916679382,0.3254562616348266,0.2950906753540039,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9457524418830872,0.4708190858364105,0.4475637078285217,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9990000128746032,0.6935686469078064,0.3962034881114959,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.876226544380188,0.3808495700359344,0.3628444671630859,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.6539092659950256,0.1553618162870407,0.7129911780357361,284.9684753417969,284.95001220703125,304.0174865722656,297.7741394042969,300.18096923828125,297.1986694335937,284.96795654296875,1.0,0.5062574744224548,0.6720907688140869,0.6720907688140869,1.0,1.0,-2.658854484558105,1.1584358215332031,1.5004186630249023,0.5497926473617554,0.8778316974639893,0.8778316974639893,0.0,122.72164154052734,110.0,69097.8984375,0.0,1624.2711181640625,1.0,278.4405822753906,283.1475830078125,300.7441101074219,305.2177734375,293.1499938964844,293.1499938964844,278.75,35019.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073903322219849,1.0,0.0,0.0,3.507697105407715,3.507719755172729,8.209892712329747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.1728515625,0.0,1373.48974609375,1895.4371337890625,0.0,2539.18212890625,0.8725008964538574,1.0,0.0,3.0,1.0,0.0
17689200,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.8331767916679382,0.3254562616348266,0.2950906753540039,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9457524418830872,0.4708190858364105,0.4475637078285217,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9990000128746032,0.6935686469078064,0.3962034881114959,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.876226544380188,0.3808495700359344,0.3628444671630859,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.6539092659950256,0.1553618162870407,0.7129911780357361,284.9684753417969,284.95001220703125,304.0174865722656,297.7741394042969,300.18096923828125,297.1986694335937,284.96795654296875,1.0,0.5062574744224548,0.6720907688140869,0.6720907688140869,1.0,1.0,-2.658854484558105,1.1584358215332031,1.5004186630249023,0.5497926473617554,0.8778316974639893,0.8778316974639893,0.0,122.72164154052734,110.0,69097.8984375,0.0,1624.2711181640625,1.0,278.4405822753906,283.1475830078125,300.7441101074219,305.2177734375,293.1499938964844,293.1499938964844,278.75,35019.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073903322219849,1.0,0.0,0.0,3.507697105407715,3.507719755172729,8.209892712329747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.1728515625,0.0,1373.48974609375,1895.4371337890625,0.0,2539.18212890625,0.8725008964538574,1.0,0.0,3.0,1.0,0.0
17689260,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.837013304233551,0.324441909790039,0.2940960824489593,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9507203698158264,0.4690481126308441,0.4457870423793793,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.7005236744880676,0.3891032040119171,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.880798876285553,0.3799071013927459,0.3618439137935638,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6565194725990295,0.1544921845197677,0.7085248827934265,285.012451171875,284.95001220703125,303.9979858398437,297.7689819335937,300.18414306640625,297.2269287109375,285.0075378417969,1.0,0.5017800331115723,0.6704460382461548,0.6704460382461548,1.0,1.0,-2.640416622161865,1.1487942934036257,1.4916222095489502,0.54458087682724,0.9574137926101683,0.9574137926101683,0.0,119.36487579345705,128.0,68487.640625,0.0,1583.1983642578125,1.0,278.74188232421875,283.20751953125,300.7523803710937,305.1685485839844,293.1499938964844,293.1499938964844,278.45001220703125,32149.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019576668739319,1.0,0.0,0.0,3.66987681388855,3.669900417327881,8.986618240669486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.7138671875,0.0,1526.4302978515625,1895.4371337890625,0.0,2489.337158203125,0.906510889530182,1.0,0.0,3.0,1.0,0.0
17689320,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.837013304233551,0.324441909790039,0.2940960824489593,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9507203698158264,0.4690481126308441,0.4457870423793793,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9990000128746032,0.7005236744880676,0.3891032040119171,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.880798876285553,0.3799071013927459,0.3618439137935638,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6565194725990295,0.1544921845197677,0.7085248827934265,285.012451171875,284.95001220703125,303.9979858398437,297.7689819335937,300.18414306640625,297.2269287109375,285.0075378417969,1.0,0.5017800331115723,0.6704460382461548,0.6704460382461548,1.0,1.0,-2.640416622161865,1.1487942934036257,1.4916222095489502,0.54458087682724,0.9574137926101683,0.9574137926101683,0.0,119.36487579345705,128.0,68487.640625,0.0,1583.1983642578125,1.0,278.74188232421875,283.20751953125,300.7523803710937,305.1685485839844,293.1499938964844,293.1499938964844,278.45001220703125,32149.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019576668739319,1.0,0.0,0.0,3.66987681388855,3.669900417327881,8.986618240669486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11750.7138671875,0.0,1526.4302978515625,1895.4371337890625,0.0,2489.337158203125,0.906510889530182,1.0,0.0,3.0,1.0,0.0
17689380,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8295260071754456,0.3222556114196777,0.2924991548061371,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.940553605556488,0.46613809466362,0.443439781665802,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.7032458186149597,0.3983077704906463,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8726642727851868,0.3779886960983276,0.360400915145874,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6499093770980835,0.1531321853399276,0.7037259936332703,284.9034423828125,284.95001220703125,303.9771423339844,297.7626037597656,300.1688537597656,297.2206726074219,284.9058532714844,1.0,0.504560112953186,0.6688012480735779,0.6688012480735779,1.0,1.0,-2.639218330383301,1.1473013162612915,1.4919168949127195,0.5433973073959351,0.8565849661827087,0.8565849661827087,0.0,122.87671661376952,146.0,68844.2578125,0.0,1597.3416748046875,1.0,278.4576721191406,283.0980834960937,300.7768859863281,305.2953491210937,293.1499938964844,293.1499938964844,278.75,38581.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084905743598938,1.0,0.0,0.0,3.5452821254730225,3.545305728912353,8.386773515667301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.2998046875,0.0,1438.51611328125,1895.4371337890625,0.0,2549.300048828125,0.884471595287323,1.0,0.0,3.0,1.0,0.0
17689440,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8295260071754456,0.3222556114196777,0.2924991548061371,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.940553605556488,0.46613809466362,0.443439781665802,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9990000128746032,0.7032458186149597,0.3983077704906463,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8726642727851868,0.3779886960983276,0.360400915145874,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6499093770980835,0.1531321853399276,0.7037259936332703,284.9034423828125,284.95001220703125,303.9771423339844,297.7626037597656,300.1688537597656,297.2206726074219,284.9058532714844,1.0,0.504560112953186,0.6688012480735779,0.6688012480735779,1.0,1.0,-2.639218330383301,1.1473013162612915,1.4919168949127195,0.5433973073959351,0.8565849661827087,0.8565849661827087,0.0,122.87671661376952,146.0,68844.2578125,0.0,1597.3416748046875,1.0,278.4576721191406,283.0980834960937,300.7768859863281,305.2953491210937,293.1499938964844,293.1499938964844,278.75,38581.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084905743598938,1.0,0.0,0.0,3.5452821254730225,3.545305728912353,8.386773515667301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.2998046875,0.0,1438.51611328125,1895.4371337890625,0.0,2549.300048828125,0.884471595287323,1.0,0.0,3.0,1.0,0.0
17689500,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8232566714286804,0.3215461671352386,0.2917973101139068,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9317144751548768,0.4650561809539795,0.442349910736084,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.7034589648246765,0.4071705639362335,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8657069206237793,0.3773077726364136,0.3597268760204315,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6444888710975647,0.1524908542633056,0.7012631893157959,285.0221862792969,284.95001220703125,303.9661560058594,297.7589416503906,300.1593322753906,297.2135925292969,285.0255126953125,1.0,0.5077818036079407,0.6679788827896118,0.6679788827896118,1.0,1.0,-2.6439383029937744,1.1490540504455566,1.4948842525482178,0.5440819263458252,0.939090132713318,0.939090132713318,0.0,126.53701782226562,146.0,68320.5625,0.0,1620.460205078125,1.0,278.6997985839844,283.2264709472656,300.73193359375,305.0900573730469,293.1499938964844,293.1499938964844,278.75,33778.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034481406211853,1.0,0.0,0.0,3.603262662887573,3.603285789489746,8.663335506753356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.203125,0.0,1465.380859375,1895.4371337890625,0.0,2502.99267578125,0.8951327204704285,1.0,0.0,3.0,1.0,0.0
17689560,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8163703680038452,0.3208882510662079,0.2913922071456909,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9219465255737304,0.4640776813030243,0.4415970742702484,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.7028529644012451,0.4176316261291504,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8581692576408386,0.3767294585704803,0.3593406677246094,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6386756896972656,0.1518685072660446,0.6993035078048706,285.0041198730469,284.95001220703125,303.95477294921875,297.75494384765625,300.1473999023437,297.2030029296875,285.00213623046875,1.0,0.5119969844818115,0.6667802929878235,0.6667802929878235,1.0,1.0,-2.6522934436798096,1.1523085832595823,1.499984860420227,0.545441210269928,0.9491931200027466,0.9491931200027466,0.0,131.05267333984375,164.0,68640.6484375,0.0,1652.6947021484375,1.0,278.7422180175781,283.20220947265625,300.7432556152344,305.1676330566406,293.1499938964844,293.1499938964844,278.45001220703125,33017.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028637766838074,1.0,0.0,0.0,3.680098295211792,3.680122137069702,9.036747314894455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.3330078125,0.0,1544.41455078125,1895.4371337890625,0.0,2497.636962890625,0.9097190499305724,1.0,0.0,3.0,1.0,0.0
17689620,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8037929534912109,0.3191255629062652,0.2903949916362762,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9058158993721008,0.4619239866733551,0.4401587247848511,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9990000128746032,0.6994019150733948,0.4362753033638,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8455079793930054,0.375283420085907,0.3585222661495209,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6289666295051575,0.1506208777427673,0.695823073387146,284.8831481933594,284.95001220703125,303.9374694824219,297.7484741210937,300.1190490722656,297.16864013671875,284.8902893066406,1.0,0.5194438099861145,0.665027379989624,0.665027379989624,1.0,1.0,-2.6666030883789062,1.158002495765686,1.5086005926132202,0.547943651676178,0.8539258241653442,0.8539258241653442,0.0,139.35108947753906,164.0,69320.34375,0.0,1710.9111328125,1.0,278.4699401855469,283.0780029296875,300.7786865234375,305.3520202636719,293.1499938964844,293.1499938964844,278.45001220703125,39290.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809940755367279,1.0,0.0,0.0,3.5887351036071777,3.588758945465088,8.59361875882314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.8134765625,0.0,1490.2806396484375,1895.4371337890625,0.0,2562.647705078125,0.8934677243232727,1.0,0.0,3.0,1.0,0.0
17689680,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7985433340072632,0.3184882998466491,0.289899080991745,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8998957276344299,0.4611418843269348,0.4395045638084411,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.6976872682571411,0.4439386129379272,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8405488729476929,0.3747484087944031,0.3581130504608154,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6250966191291809,0.150123655796051,0.694223165512085,284.91424560546875,284.95001220703125,303.9308776855469,297.74591064453125,300.1077575683594,297.1545715332031,284.91705322265625,1.0,0.5224620699882507,0.6643831729888916,0.6643831729888916,1.0,1.0,-2.672014236450196,1.160163164138794,1.511851191520691,0.5488814115524292,0.8658961057662964,0.8658961057662964,0.0,142.84454345703125,167.0,69409.65625,0.0,1734.699951171875,1.0,278.4576416015625,283.1007080078125,300.7650146484375,305.3143310546875,293.1499938964844,293.1499938964844,278.75,38200.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101398348808289,1.0,0.0,0.0,3.572023630142212,3.572047233581543,8.513770808349364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.708984375,0.0,1464.248046875,1895.4371337890625,0.0,2564.481201171875,0.8902723789215088,1.0,0.0,3.0,1.0,0.0
17689740,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.785340428352356,0.3167583048343658,0.2885275185108185,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8851150870323181,0.4588997960090637,0.4375703632831573,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.6915882229804993,0.4638418555259704,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8282844424247742,0.3733242452144623,0.356968343257904,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6145645976066589,0.1484345346689224,0.6881173253059387,285.00762939453125,284.95001220703125,303.9053649902344,297.73541259765625,300.0699157714844,297.1119689941406,285.004638671875,1.0,0.5295870900154114,0.6619860529899597,0.6619860529899597,1.0,1.0,-2.683258533477783,1.163962483406067,1.5192960500717163,0.5503983497619629,0.9594521522521972,0.9594521522521972,0.0,152.10186767578125,170.0,69147.7890625,0.0,1793.5579833984375,1.0,278.7427673339844,283.1977844238281,300.727783203125,305.1896057128906,293.1499938964844,293.1499938964844,278.45001220703125,32942.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054463863372803,1.0,0.0,0.0,3.712280035018921,3.71230411529541,9.19548767797096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.849609375,0.0,1580.3043212890625,1895.4371337890625,0.0,2521.323974609375,0.9167554974555968,1.0,0.0,3.0,1.0,0.0
17689800,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.785340428352356,0.3167583048343658,0.2885275185108185,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8851150870323181,0.4588997960090637,0.4375703632831573,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9990000128746032,0.6915882229804993,0.4638418555259704,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8282844424247742,0.3733242452144623,0.356968343257904,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6145645976066589,0.1484345346689224,0.6881173253059387,285.00762939453125,284.95001220703125,303.9053649902344,297.73541259765625,300.0699157714844,297.1119689941406,285.004638671875,1.0,0.5295870900154114,0.6619860529899597,0.6619860529899597,1.0,1.0,-2.683258533477783,1.163962483406067,1.5192960500717163,0.5503983497619629,0.9594521522521972,0.9594521522521972,0.0,152.10186767578125,170.0,69147.7890625,0.0,1793.5579833984375,1.0,278.7427673339844,283.1977844238281,300.727783203125,305.1896057128906,293.1499938964844,293.1499938964844,278.45001220703125,32942.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054463863372803,1.0,0.0,0.0,3.712280035018921,3.71230411529541,9.19548767797096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.849609375,0.0,1580.3043212890625,1895.4371337890625,0.0,2521.323974609375,0.9167554974555968,1.0,0.0,3.0,1.0,0.0
17689860,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7744756937026978,0.3140101134777069,0.2865777313709259,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8732330203056335,0.4557039737701416,0.4351021945476532,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6839196085929871,0.4791018366813659,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8183860182762146,0.3711131513118744,0.3553901314735412,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6049044728279114,0.1463615298271179,0.6807276606559753,284.9032897949219,284.95001220703125,303.8780822753906,297.723388671875,300.0275573730469,297.0662536621094,284.90496826171875,1.0,0.5346189141273499,0.6588742136955261,0.6588742136955261,1.0,1.0,-2.685539722442627,1.163076877593994,1.5224629640579224,0.5493689179420471,0.8626408576965332,0.8626408576965332,0.0,159.6422882080078,173.0,69551.640625,0.0,1831.4683837890625,1.0,278.4577331542969,283.0890808105469,300.7408447265625,305.30908203125,293.1499938964844,293.1499938964844,278.75,38673.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124593496322632,1.0,0.0,0.0,3.58890438079834,3.58892822265625,8.594429345976096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.1162109375,0.0,1485.9217529296875,1895.4371337890625,0.0,2585.859375,0.8942150473594666,1.0,0.0,3.0,1.0,0.0
17689920,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7744756937026978,0.3140101134777069,0.2865777313709259,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8732330203056335,0.4557039737701416,0.4351021945476532,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.6839196085929871,0.4791018366813659,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8183860182762146,0.3711131513118744,0.3553901314735412,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6049044728279114,0.1463615298271179,0.6807276606559753,284.9032897949219,284.95001220703125,303.8780822753906,297.723388671875,300.0275573730469,297.0662536621094,284.90496826171875,1.0,0.5346189141273499,0.6588742136955261,0.6588742136955261,1.0,1.0,-2.685539722442627,1.163076877593994,1.5224629640579224,0.5493689179420471,0.8626408576965332,0.8626408576965332,0.0,159.6422882080078,173.0,69551.640625,0.0,1831.4683837890625,1.0,278.4577331542969,283.0890808105469,300.7408447265625,305.30908203125,293.1499938964844,293.1499938964844,278.75,38673.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124593496322632,1.0,0.0,0.0,3.58890438079834,3.58892822265625,8.594429345976096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.1162109375,0.0,1485.9217529296875,1895.4371337890625,0.0,2585.859375,0.8942150473594666,1.0,0.0,3.0,1.0,0.0
17689980,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7638236880302429,0.3120284080505371,0.2849369943141937,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8614612817764282,0.4531927406787872,0.4328988492488861,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9893101453781128,0.6794469952583313,0.4764313995838165,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8080131411552429,0.3694333136081695,0.3539953529834747,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.5946084260940552,0.1444743126630783,0.6735008955001831,284.9819641113281,284.95001220703125,303.8489990234375,297.70977783203125,299.9978942871094,297.0480041503906,284.9788513183594,1.0,0.5372487306594849,0.6557623744010925,0.6557623744010925,1.0,1.0,-2.667356014251709,1.152533769607544,1.5148221254348757,0.5434001684188843,0.933663249015808,0.933663249015808,0.0,167.34584045410156,176.0,68588.3046875,0.0,1839.2904052734373,1.0,278.74273681640625,283.18536376953125,300.6948547363281,305.1339111328125,293.1499938964844,293.1499938964844,278.45001220703125,33962.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063273429870605,1.0,0.0,0.0,3.691906690597534,3.691930770874024,9.094832762457372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.7666015625,0.0,1564.8758544921875,1895.4371337890625,0.0,2529.413818359375,0.9127604961395264,1.0,0.0,3.0,1.0,0.0
17690040,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7638236880302429,0.3120284080505371,0.2849369943141937,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8614612817764282,0.4531927406787872,0.4328988492488861,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9893101453781128,0.6794469952583313,0.4764313995838165,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8080131411552429,0.3694333136081695,0.3539953529834747,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.5946084260940552,0.1444743126630783,0.6735008955001831,284.9819641113281,284.95001220703125,303.8489990234375,297.70977783203125,299.9978942871094,297.0480041503906,284.9788513183594,1.0,0.5372487306594849,0.6557623744010925,0.6557623744010925,1.0,1.0,-2.667356014251709,1.152533769607544,1.5148221254348757,0.5434001684188843,0.933663249015808,0.933663249015808,0.0,167.34584045410156,176.0,68588.3046875,0.0,1839.2904052734373,1.0,278.74273681640625,283.18536376953125,300.6948547363281,305.1339111328125,293.1499938964844,293.1499938964844,278.45001220703125,33962.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063273429870605,1.0,0.0,0.0,3.691906690597534,3.691930770874024,9.094832762457372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11748.7666015625,0.0,1564.8758544921875,1895.4371337890625,0.0,2529.413818359375,0.9127604961395264,1.0,0.0,3.0,1.0,0.0
17690100,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.7596157193183899,0.3106677532196045,0.2840597331523895,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464660644531,0.8568428754806519,0.4515693783760071,0.4317293465137481,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9849473237991332,0.6774570345878601,0.4752953350543976,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.8036928176879883,0.3682872056961059,0.3532378375530243,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.590275764465332,0.14344123005867,0.6698220372200012,284.8467712402344,284.95001220703125,303.833740234375,297.70233154296875,299.9839172363281,297.0411376953125,284.84442138671875,1.0,0.5380603075027466,0.6542064547538757,0.6542064547538757,1.0,1.0,-2.6581947803497314,1.1472187042236328,1.5109761953353882,0.5403849482536316,0.8322727084159851,0.8322727084159851,0.0,170.38986206054688,176.0,68904.5234375,0.0,1839.3768310546875,1.0,278.4972229003906,283.0466613769531,300.7276916503906,305.31689453125,293.1499938964844,293.1499938964844,278.45001220703125,39419.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111696243286133,1.0,0.0,0.0,3.619770050048828,3.619794368743897,8.74289469265932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.1650390625,0.0,1525.1717529296875,1895.4371337890625,0.0,2573.96875,0.8982331156730652,1.0,0.0,3.0,1.0,0.0
17690160,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7554020285606384,0.309269517660141,0.2828859984874725,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8523007035255432,0.4498821496963501,0.430241972208023,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9804997444152832,0.675592303276062,0.4739833474159241,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7993500828742981,0.3670653402805328,0.3522017002105713,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.5858974456787109,0.1423735618591308,0.6656234264373779,284.8981628417969,284.95001220703125,303.8180236816406,297.6944580078125,299.9706420898437,297.0351257324219,284.89971923828125,1.0,0.538550078868866,0.6530616283416748,0.6530616283416748,1.0,1.0,-2.6471309661865234,1.1412583589553833,1.5058727264404297,0.537132740020752,0.8400304317474365,0.8400304317474365,0.0,173.2653045654297,179.0,68302.375,0.0,1835.835205078125,1.0,278.4579467773437,283.1069641113281,300.7008361816406,305.19635009765625,293.1499938964844,293.1499938964844,278.75,39756.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110243082046509,1.0,0.0,0.0,3.511195421218872,3.511218786239624,8.226276122513809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10397.705078125,0.0,1411.1942138671875,1895.4371337890625,0.0,2572.62939453125,0.8781173825263977,1.0,0.0,3.0,1.0,0.0
17690220,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.749408483505249,0.3073992729187011,0.2812117636203766,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8456826210021973,0.4473598599433899,0.4278875887393951,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.9739403128623962,0.673579216003418,0.472466379404068,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.792975664138794,0.3653141558170318,0.3505996763706207,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.5789431929588318,0.1405672878026962,0.6580637097358704,284.9766540527344,284.95001220703125,303.7850341796875,297.6773986816406,299.9485778808594,297.0311584472656,284.9742736816406,1.0,0.5391874313354492,0.650771975517273,0.650771975517273,1.0,1.0,-2.629453659057617,1.1314677000045776,1.4979859590530396,0.5315953493118286,0.9069520831108092,0.9069520831108092,0.0,177.5567169189453,167.0,67316.6328125,0.0,1828.8287353515625,1.0,278.7417907714844,283.2032470703125,300.6554870605469,305.0113525390625,293.1499938964844,293.1499938964844,278.45001220703125,34307.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033571243286133,1.0,0.0,0.0,3.607145071029663,3.607168436050415,8.682014254191017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.982421875,0.0,1473.49365234375,1895.4371337890625,0.0,2502.15869140625,0.8940516710281372,1.0,0.0,3.0,1.0,0.0
17690280,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.749408483505249,0.3073992729187011,0.2812117636203766,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8456826210021973,0.4473598599433899,0.4278875887393951,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.9739403128623962,0.673579216003418,0.472466379404068,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.792975664138794,0.3653141558170318,0.3505996763706207,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.5789431929588318,0.1405672878026962,0.6580637097358704,284.9766540527344,284.95001220703125,303.7850341796875,297.6773986816406,299.9485778808594,297.0311584472656,284.9742736816406,1.0,0.5391874313354492,0.650771975517273,0.650771975517273,1.0,1.0,-2.629453659057617,1.1314677000045776,1.4979859590530396,0.5315953493118286,0.9069520831108092,0.9069520831108092,0.0,177.5567169189453,167.0,67316.6328125,0.0,1828.8287353515625,1.0,278.7417907714844,283.2032470703125,300.6554870605469,305.0113525390625,293.1499938964844,293.1499938964844,278.45001220703125,34307.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033571243286133,1.0,0.0,0.0,3.607145071029663,3.607168436050415,8.682014254191017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.982421875,0.0,1473.49365234375,1895.4371337890625,0.0,2502.15869140625,0.8940516710281372,1.0,0.0,3.0,1.0,0.0
17690340,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7487092614173889,0.304788202047348,0.2789736092090606,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.845184862613678,0.4441034495830536,0.424938440322876,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9741591215133668,0.6703965067863464,0.4704135060310364,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7926889657974243,0.362944483757019,0.3484597504138946,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.5769185423851013,0.1385468244552612,0.6490338444709778,284.9066162109375,284.95001220703125,303.75,297.6584777832031,299.923583984375,297.0246276855469,284.9056701660156,1.0,0.5348267555236816,0.6484823226928711,0.6484823226928711,1.0,1.0,-2.607340335845948,1.119566798210144,1.4877734184265137,0.5251125693321228,0.8255531191825867,0.8255531191825867,0.0,175.4813995361328,155.0,66965.765625,0.0,1787.0035400390625,1.0,278.4591064453125,283.1351928710937,300.6617736816406,305.0698547363281,293.1499938964844,293.1499938964844,278.75,39444.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075248003005981,1.0,0.0,0.0,3.42476224899292,3.4247846603393555,7.826257615306531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.1298828125,0.0,1320.8997802734375,1895.4371337890625,0.0,2540.41796875,0.8587873578071594,1.0,0.0,3.0,1.0,0.0
