time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7487092614173889,0.304788202047348,0.2789736092090606,296.9473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.845184862613678,0.4441034495830536,0.424938440322876,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9741591215133668,0.6703965067863464,0.4704135060310364,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7926889657974243,0.362944483757019,0.3484597504138946,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.5769185423851013,0.1385468244552612,0.6490338444709778,284.9066162109375,284.95001220703125,303.75,297.6584777832031,299.923583984375,297.0246276855469,284.9056701660156,1.0,0.5348267555236816,0.6484823226928711,0.6484823226928711,1.0,1.0,-2.607340335845948,1.119566798210144,1.4877734184265137,0.5251125693321228,0.8255531191825867,0.8255531191825867,0.0,175.4813995361328,155.0,66965.765625,0.0,1787.0035400390625,1.0,278.4591064453125,283.1351928710937,300.6617736816406,305.0698547363281,293.1499938964844,293.1499938964844,278.75,39444.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075248003005981,1.0,0.0,0.0,3.42476224899292,3.4247846603393555,7.826257615306531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.1298828125,0.0,1320.8997802734375,1895.4371337890625,0.0,2540.41796875,0.8587873578071594,1.0,0.0,3.0,1.0,0.0
17690460,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7524951696395874,0.3029762506484985,0.2769832611083984,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8496249318122864,0.4415656924247741,0.4221783876419067,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9799280166625975,0.6684466600418091,0.4687305390834808,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7973366975784302,0.3611630201339721,0.346427321434021,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5788946151733398,0.1368067562580108,0.6397908926010132,284.9713134765625,284.95001220703125,303.71356201171875,297.6398010253906,299.9016418457031,297.02294921875,284.969970703125,1.0,0.5279019474983215,0.6466645002365112,0.6466645002365112,1.0,1.0,-2.586059093475342,1.108380675315857,1.477678298950195,0.5189626216888428,0.8824276924133301,0.8824276924133301,0.0,168.89523315429688,143.0,65879.171875,0.0,1727.0931396484375,1.0,278.7405700683594,283.2237548828125,300.61590576171875,304.8807678222656,293.1499938964844,293.1499938964844,279.04998779296875,34598.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995187044143677,1.0,0.0,0.0,3.512003898620605,3.512026309967041,8.230064736380882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.525390625,0.0,1374.9049072265625,1895.4371337890625,0.0,2467.025390625,0.8730820417404175,1.0,0.0,3.0,1.0,0.0
17690520,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7524951696395874,0.3029762506484985,0.2769832611083984,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8496249318122864,0.4415656924247741,0.4221783876419067,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9799280166625975,0.6684466600418091,0.4687305390834808,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7973366975784302,0.3611630201339721,0.346427321434021,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5788946151733398,0.1368067562580108,0.6397908926010132,284.9713134765625,284.95001220703125,303.71356201171875,297.6398010253906,299.9016418457031,297.02294921875,284.969970703125,1.0,0.5279019474983215,0.6466645002365112,0.6466645002365112,1.0,1.0,-2.586059093475342,1.108380675315857,1.477678298950195,0.5189626216888428,0.8824276924133301,0.8824276924133301,0.0,168.89523315429688,143.0,65879.171875,0.0,1727.0931396484375,1.0,278.7405700683594,283.2237548828125,300.61590576171875,304.8807678222656,293.1499938964844,293.1499938964844,279.04998779296875,34598.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995187044143677,1.0,0.0,0.0,3.512003898620605,3.512026309967041,8.230064736380882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.525390625,0.0,1374.9049072265625,1895.4371337890625,0.0,2467.025390625,0.8730820417404175,1.0,0.0,3.0,1.0,0.0
17690580,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7592812180519104,0.3013215959072113,0.2751752436161041,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8573856949806213,0.4391862154006958,0.4195981621742248,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.988589644432068,0.6666309237480164,0.4672344624996185,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8052130341529846,0.3595320880413055,0.3445472419261932,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.5835691690444946,0.1352163404226303,0.6309795379638672,285.0119934082031,284.95001220703125,303.6765441894531,297.6234130859375,299.8805236816406,297.02301025390625,285.00640869140625,1.0,0.5195572376251221,0.6448467373847961,0.6448467373847961,1.0,1.0,-2.5661420822143555,1.0978423357009888,1.4682998657226562,0.5131163597106934,0.9601847529411316,0.9601847529411316,0.0,159.95523071289062,131.0,65103.9609375,0.0,1659.6795654296875,1.0,279.0419311523437,283.2818603515625,300.60760498046875,304.8080444335937,293.1499938964844,293.1499938964844,278.75,32056.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941473722457886,1.0,0.0,0.0,3.6749303340911865,3.6749539375305176,9.01138491826714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.2841796875,0.0,1531.3748779296875,1895.4371337890625,0.0,2418.041259765625,0.907571017742157,1.0,0.0,3.0,1.0,0.0
17690640,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7592812180519104,0.3013215959072113,0.2751752436161041,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8573856949806213,0.4391862154006958,0.4195981621742248,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.988589644432068,0.6666309237480164,0.4672344624996185,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8052130341529846,0.3595320880413055,0.3445472419261932,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.5835691690444946,0.1352163404226303,0.6309795379638672,285.0119934082031,284.95001220703125,303.6765441894531,297.6234130859375,299.8805236816406,297.02301025390625,285.00640869140625,1.0,0.5195572376251221,0.6448467373847961,0.6448467373847961,1.0,1.0,-2.5661420822143555,1.0978423357009888,1.4682998657226562,0.5131163597106934,0.9601847529411316,0.9601847529411316,0.0,159.95523071289062,131.0,65103.9609375,0.0,1659.6795654296875,1.0,279.0419311523437,283.2818603515625,300.60760498046875,304.8080444335937,293.1499938964844,293.1499938964844,278.75,32056.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941473722457886,1.0,0.0,0.0,3.6749303340911865,3.6749539375305176,9.01138491826714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.2841796875,0.0,1531.3748779296875,1895.4371337890625,0.0,2418.041259765625,0.907571017742157,1.0,0.0,3.0,1.0,0.0
17690700,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.7630853056907654,0.2999896705150604,0.2740704715251922,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8618021607398987,0.4375081956386566,0.4181057810783386,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9930249452590942,0.6648481488227844,0.4662034511566162,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8095442652702332,0.3583104610443115,0.3434408605098724,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.5862782597541809,0.1342741698026657,0.6263445019721985,284.84893798828125,284.95001220703125,303.6578369140625,297.6160583496094,299.8687744140625,297.0213623046875,284.842529296875,1.0,0.5149767398834229,0.6439378261566162,0.6439378261566162,1.0,1.0,-2.5548901557922363,1.0919586420059204,1.4629313945770264,0.5099337697029114,0.8460878729820251,0.8460878729820251,0.0,155.1780242919922,131.0,65555.8359375,0.0,1623.204833984375,1.0,278.7971496582031,283.1136169433594,300.6476745605469,305.0103454589844,293.1499938964844,293.1499938964844,278.75,37668.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000243306159973,1.0,0.0,0.0,3.634295701980591,3.63431978225708,8.813203180579876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.3388671875,0.0,1528.19775390625,1895.4371337890625,0.0,2471.6474609375,0.9001109004020691,1.0,0.0,3.0,1.0,0.0
17690760,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7666376233100891,0.298537015914917,0.2726004421710968,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8660625219345093,0.4356934130191803,0.4162330031394958,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9970299005508424,0.6628773212432861,0.4647005796432495,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8135519027709961,0.3569567799568176,0.3420079052448272,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.58875572681427,0.1332514286041259,0.6210392713546753,284.884033203125,284.95001220703125,303.63897705078125,297.60919189453125,299.8565368652344,297.01922607421875,284.8874206542969,1.0,0.5100744962692261,0.6431186199188232,0.6431186199188232,1.0,1.0,-2.540973901748657,1.0848928689956665,1.4560809135437012,0.5061565637588501,0.8391884565353394,0.8391884565353394,0.0,150.4430694580078,119.0,64837.1953125,0.0,1583.5858154296875,1.0,278.7576904296875,283.16802978515625,300.6210327148437,304.89227294921875,293.1499938964844,293.1499938964844,279.04998779296875,39887.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004469275474548,1.0,0.0,0.0,3.5115482807159424,3.5115716457366943,8.22792969756847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9832.63671875,0.0,1412.501220703125,1895.4371337890625,0.0,2475.51171875,0.878005862236023,1.0,0.0,3.0,1.0,0.0
17690820,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7746817469596863,0.2966448068618774,0.2703950703144073,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8753647804260254,0.4329977333545685,0.4131810963153839,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6616453528404236,0.4524810314178467,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8219176530838013,0.35501229763031,0.3396927118301391,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.594075083732605,0.1315072476863861,0.6113474369049072,284.9588317871094,284.95001220703125,303.6008605957031,297.5970153808594,299.8330383300781,297.0182800292969,284.9555053710937,1.0,0.4993166029453277,0.6414802074432373,0.6414802074432373,1.0,1.0,-2.5055251121521,1.06719970703125,1.43832528591156,0.4969261586666107,0.8955783247947693,0.8955783247947693,0.0,141.1245880126953,107.0,63500.75390625,0.0,1496.1719970703125,1.0,279.0416259765625,283.2626953125,300.5707397460937,304.687744140625,293.1499938964844,293.1499938964844,278.75,34800.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791723906993866,1.0,0.0,0.0,3.596637010574341,3.5966601371765137,8.63150432905968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.90234375,0.0,1465.7637939453125,1895.4371337890625,0.0,2396.0126953125,0.8918315768241882,1.0,0.0,3.0,1.0,0.0
17690880,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.7746817469596863,0.2966448068618774,0.2703950703144073,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8753647804260254,0.4329977333545685,0.4131810963153839,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6616453528404236,0.4524810314178467,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8219176530838013,0.35501229763031,0.3396927118301391,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.594075083732605,0.1315072476863861,0.6113474369049072,284.9588317871094,284.95001220703125,303.6008605957031,297.5970153808594,299.8330383300781,297.0182800292969,284.9555053710937,1.0,0.4993166029453277,0.6414802074432373,0.6414802074432373,1.0,1.0,-2.5055251121521,1.06719970703125,1.43832528591156,0.4969261586666107,0.8955783247947693,0.8955783247947693,0.0,141.1245880126953,107.0,63500.75390625,0.0,1496.1719970703125,1.0,279.0416259765625,283.2626953125,300.5707397460937,304.687744140625,293.1499938964844,293.1499938964844,278.75,34800.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791723906993866,1.0,0.0,0.0,3.596637010574341,3.5966601371765137,8.63150432905968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.90234375,0.0,1465.7637939453125,1895.4371337890625,0.0,2396.0126953125,0.8918315768241882,1.0,0.0,3.0,1.0,0.0
17690940,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7833526134490967,0.2941290438175201,0.2679583132266998,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8854515552520752,0.4296433627605438,0.4098528921604156,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.6628586053848267,0.4339776337146759,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8307110667228699,0.3525089919567108,0.3371447920799255,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.5997833609580994,0.1295893937349319,0.6014557480812073,284.8941345214844,284.95001220703125,303.562255859375,297.5867614746094,299.80816650390625,297.01715087890625,284.893798828125,1.0,0.4872636198997497,0.6398417949676514,0.6398417949676514,1.0,1.0,-2.461463689804077,1.0455105304718018,1.4159531593322754,0.4856390655040741,0.805863618850708,0.805863618850708,0.0,131.68109130859375,95.0,62466.203125,0.0,1399.5279541015625,1.0,278.75885009765625,283.2150573730469,300.5791931152344,304.7018737792969,293.1499938964844,293.1499938964844,279.04998779296875,40784.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793840229511261,1.0,0.0,0.0,3.3523590564727783,3.3523812294006348,7.498845207010163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.8671875,0.0,1259.4368896484375,1895.4371337890625,0.0,2415.24658203125,0.8442999124526978,1.0,0.0,3.0,1.0,0.0
17691000,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7833526134490967,0.2941290438175201,0.2679583132266998,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8854515552520752,0.4296433627605438,0.4098528921604156,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.6628586053848267,0.4339776337146759,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8307110667228699,0.3525089919567108,0.3371447920799255,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.5997833609580994,0.1295893937349319,0.6014557480812073,284.8941345214844,284.95001220703125,303.562255859375,297.5867614746094,299.80816650390625,297.01715087890625,284.893798828125,1.0,0.4872636198997497,0.6398417949676514,0.6398417949676514,1.0,1.0,-2.461463689804077,1.0455105304718018,1.4159531593322754,0.4856390655040741,0.805863618850708,0.805863618850708,0.0,131.68109130859375,95.0,62466.203125,0.0,1399.5279541015625,1.0,278.75885009765625,283.2150573730469,300.5791931152344,304.7018737792969,293.1499938964844,293.1499938964844,279.04998779296875,40784.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793840229511261,1.0,0.0,0.0,3.3523590564727783,3.3523812294006348,7.498845207010163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.8671875,0.0,1259.4368896484375,1895.4371337890625,0.0,2415.24658203125,0.8442999124526978,1.0,0.0,3.0,1.0,0.0
17691060,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7948837280273438,0.2924507558345794,0.2659813463687897,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8985471129417419,0.4270070791244507,0.4068979024887085,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9990000128746032,0.6681112051010132,0.4128005504608154,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8420460820198059,0.3505840301513672,0.3348762989044189,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6073401570320129,0.127914622426033,0.5920548439025879,284.9497375488281,284.95001220703125,303.5232238769531,297.5782775878906,299.7926940917969,297.03076171875,284.948486328125,1.0,0.4743200242519378,0.6389296650886536,0.6389296650886536,1.0,1.0,-2.416077136993408,1.023712158203125,1.3923650979995728,0.4744680225849151,0.8449720740318298,0.8449720740318298,0.0,121.47046661376952,98.0,60738.18359375,0.0,1301.212890625,1.0,279.03973388671875,283.302490234375,300.5373229980469,304.4802551269531,293.1499938964844,293.1499938964844,279.3500061035156,35893.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822022438049316,1.0,0.0,0.0,3.403785467147827,3.4038071632385254,7.730679385531403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.6396484375,0.0,1275.361572265625,1895.4371337890625,0.0,2309.935546875,0.8497890830039978,1.0,0.0,3.0,1.0,0.0
17691120,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.7948837280273438,0.2924507558345794,0.2659813463687897,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8985471129417419,0.4270070791244507,0.4068979024887085,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9990000128746032,0.6681112051010132,0.4128005504608154,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8420460820198059,0.3505840301513672,0.3348762989044189,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6073401570320129,0.127914622426033,0.5920548439025879,284.9497375488281,284.95001220703125,303.5232238769531,297.5782775878906,299.7926940917969,297.03076171875,284.948486328125,1.0,0.4743200242519378,0.6389296650886536,0.6389296650886536,1.0,1.0,-2.416077136993408,1.023712158203125,1.3923650979995728,0.4744680225849151,0.8449720740318298,0.8449720740318298,0.0,121.47046661376952,98.0,60738.18359375,0.0,1301.212890625,1.0,279.03973388671875,283.302490234375,300.5373229980469,304.4802551269531,293.1499938964844,293.1499938964844,279.3500061035156,35893.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822022438049316,1.0,0.0,0.0,3.403785467147827,3.4038071632385254,7.730679385531403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.6396484375,0.0,1275.361572265625,1895.4371337890625,0.0,2309.935546875,0.8497890830039978,1.0,0.0,3.0,1.0,0.0
17691180,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8021538257598877,0.2909306287765503,0.2644155323505401,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9067504405975342,0.4245185852050781,0.4043406248092651,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.6743819713592529,0.3996207416057586,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8492572903633118,0.3487907648086548,0.3329702615737915,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6114047169685364,0.1263716220855713,0.5840119123458862,284.9893798828125,284.95001220703125,303.4837646484375,297.5715026855469,299.7893981933594,297.063232421875,284.9851379394531,1.0,0.4660935401916504,0.638017475605011,0.638017475605011,1.0,1.0,-2.3833229541778564,1.0078846216201782,1.3754383325576782,0.4659846127033233,0.907969295978546,0.907969295978546,0.0,115.20113372802734,101.0,59587.9609375,0.0,1236.780517578125,1.0,279.3399658203125,283.363525390625,300.5396423339844,304.3871459960937,293.1499938964844,293.1499938964844,279.04998779296875,32915.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773289680480957,1.0,0.0,0.0,3.5423896312713623,3.542412042617798,8.373093578484259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.177734375,0.0,1394.307861328125,1895.4371337890625,0.0,2230.106689453125,0.8784010410308838,1.0,0.0,3.0,1.0,0.0
17691240,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8021538257598877,0.2909306287765503,0.2644155323505401,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.9067504405975342,0.4245185852050781,0.4043406248092651,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9990000128746032,0.6743819713592529,0.3996207416057586,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8492572903633118,0.3487907648086548,0.3329702615737915,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6114047169685364,0.1263716220855713,0.5840119123458862,284.9893798828125,284.95001220703125,303.4837646484375,297.5715026855469,299.7893981933594,297.063232421875,284.9851379394531,1.0,0.4660935401916504,0.638017475605011,0.638017475605011,1.0,1.0,-2.3833229541778564,1.0078846216201782,1.3754383325576782,0.4659846127033233,0.907969295978546,0.907969295978546,0.0,115.20113372802734,101.0,59587.9609375,0.0,1236.780517578125,1.0,279.3399658203125,283.363525390625,300.5396423339844,304.3871459960937,293.1499938964844,293.1499938964844,279.04998779296875,32915.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773289680480957,1.0,0.0,0.0,3.5423896312713623,3.542412042617798,8.373093578484259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.177734375,0.0,1394.307861328125,1895.4371337890625,0.0,2230.106689453125,0.8784010410308838,1.0,0.0,3.0,1.0,0.0
17691300,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.847412109375,0.8037568926811218,0.2897077202796936,0.2634845376014709,296.93310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9086774587631226,0.4228383600711822,0.4029243588447571,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453063964844,0.9990000128746032,0.6761590242385864,0.3958982825279236,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.8509475588798523,0.3475284278392792,0.3319106996059418,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.6119601130485535,0.1254791170358657,0.5800771713256836,284.8465881347656,284.95001220703125,303.4638671875,297.5686950683594,299.783447265625,297.0716857910156,284.8419494628906,1.0,0.463144451379776,0.6375613808631897,0.6375613808631897,1.0,1.0,-2.370030403137207,1.0014058351516724,1.3686244487762451,0.462490975856781,0.8034020662307739,0.8034020662307739,0.0,113.3396453857422,101.0,59776.0859375,0.0,1213.837646484375,1.0,279.1004333496094,283.2194519042969,300.58917236328125,304.57763671875,293.1499938964844,293.1499938964844,279.04998779296875,39287.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782777547836304,1.0,0.0,0.0,3.4688613414764404,3.468884229660034,8.029106197682268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.9853515625,0.0,1364.201904296875,1895.4371337890625,0.0,2274.69091796875,0.8642348647117615,1.0,0.0,3.0,1.0,0.0
17691360,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8038967847824097,0.2884348034858703,0.2622776329517364,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9089682698249816,0.4210978746414184,0.4012251198291778,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.6773055791854858,0.3938844501972198,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8512709140777588,0.3462023735046386,0.3306110501289367,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.611437976360321,0.1245334818959236,0.575718104839325,284.9009094238281,284.95001220703125,303.44390869140625,297.5662841796875,299.77496337890625,297.0751647949219,284.9031066894531,1.0,0.4607585072517395,0.6372515559196472,0.6372515559196472,1.0,1.0,-2.357320070266724,0.995297074317932,1.362023115158081,0.4592048227787018,0.8125731348991394,0.8125731348991394,0.0,112.16893768310548,104.0,59169.19140625,0.0,1194.5604248046875,1.0,279.0592346191406,283.2893981933594,300.568359375,304.4661865234375,293.1499938964844,293.1499938964844,279.3500061035156,39934.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778105139732361,1.0,0.0,0.0,3.3436038494110107,3.343625783920288,7.459727271452721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.60546875,0.0,1245.2259521484375,1895.4371337890625,0.0,2270.504638671875,0.8417494297027588,1.0,0.0,3.0,1.0,0.0
17691420,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8033764958381653,0.2866798043251037,0.2605343163013458,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9083008766174316,0.4184150397777557,0.3985119163990021,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9990000128746032,0.6793794631958008,0.3920072913169861,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8508795499801636,0.3442049324512481,0.3285672068595886,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6095271110534668,0.1228824108839035,0.567920982837677,284.9740905761719,284.95001220703125,303.4037475585937,297.5624694824219,299.7614440917969,297.0868225097656,284.9710388183594,1.0,0.4574663937091827,0.6366319060325623,0.6366319060325623,1.0,1.0,-2.337883472442627,0.9858968257904052,1.3519866466522217,0.453960120677948,0.874508798122406,0.874508798122406,0.0,110.84577941894533,107.0,58330.39453125,0.0,1167.2939453125,1.0,279.3404235839844,283.3748779296875,300.53173828125,304.3020324707031,293.1499938964844,293.1499938964844,279.6499938964844,34031.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680641412734985,1.0,0.0,0.0,3.45644211769104,3.4564638137817383,7.971717082000396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.5068359375,0.0,1314.3505859375,1895.4371337890625,0.0,2183.6669921875,0.8600205183029175,1.0,0.0,3.0,1.0,0.0
17691480,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8033764958381653,0.2866798043251037,0.2605343163013458,296.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9083008766174316,0.4184150397777557,0.3985119163990021,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9990000128746032,0.6793794631958008,0.3920072913169861,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8508795499801636,0.3442049324512481,0.3285672068595886,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.6095271110534668,0.1228824108839035,0.567920982837677,284.9740905761719,284.95001220703125,303.4037475585937,297.5624694824219,299.7614440917969,297.0868225097656,284.9710388183594,1.0,0.4574663937091827,0.6366319060325623,0.6366319060325623,1.0,1.0,-2.337883472442627,0.9858968257904052,1.3519866466522217,0.453960120677948,0.874508798122406,0.874508798122406,0.0,110.84577941894533,107.0,58330.39453125,0.0,1167.2939453125,1.0,279.3404235839844,283.3748779296875,300.53173828125,304.3020324707031,293.1499938964844,293.1499938964844,279.6499938964844,34031.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680641412734985,1.0,0.0,0.0,3.45644211769104,3.4564638137817383,7.971717082000396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.5068359375,0.0,1314.3505859375,1895.4371337890625,0.0,2183.6669921875,0.8600205183029175,1.0,0.0,3.0,1.0,0.0
17691540,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8011832237243652,0.2849785089492798,0.2590281367301941,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9056187272071838,0.4158696234226227,0.3961192071437835,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.680333137512207,0.3928645551204681,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8488041162490845,0.3423227071762085,0.326797753572464,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.6063135266304016,0.1212921664118766,0.560819149017334,285.02740478515625,284.95001220703125,303.36328125,297.5599975585937,299.7445678710937,297.0918884277344,285.02117919921875,1.0,0.4556846618652344,0.6360121965408325,0.6360121965408325,1.0,1.0,-2.323569774627685,0.9788853526115416,1.344684362411499,0.4498989880084991,0.965245246887207,0.965245246887207,0.0,110.73259735107422,110.0,57765.16796875,0.0,1150.8729248046875,1.0,279.6415100097656,283.4403991699219,300.5409545898437,304.260498046875,293.1499938964844,293.1499938964844,279.3500061035156,31276.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618390321731567,1.0,0.0,0.0,3.64020037651062,3.640223503112793,8.841865337672061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.6455078125,0.0,1487.0455322265625,1895.4371337890625,0.0,2128.722412109375,0.8992477655410767,1.0,0.0,3.0,1.0,0.0
17691600,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8011832237243652,0.2849785089492798,0.2590281367301941,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9056187272071838,0.4158696234226227,0.3961192071437835,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.680333137512207,0.3928645551204681,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8488041162490845,0.3423227071762085,0.326797753572464,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.6063135266304016,0.1212921664118766,0.560819149017334,285.02740478515625,284.95001220703125,303.36328125,297.5599975585937,299.7445678710937,297.0918884277344,285.02117919921875,1.0,0.4556846618652344,0.6360121965408325,0.6360121965408325,1.0,1.0,-2.323569774627685,0.9788853526115416,1.344684362411499,0.4498989880084991,0.965245246887207,0.965245246887207,0.0,110.73259735107422,110.0,57765.16796875,0.0,1150.8729248046875,1.0,279.6415100097656,283.4403991699219,300.5409545898437,304.260498046875,293.1499938964844,293.1499938964844,279.3500061035156,31276.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618390321731567,1.0,0.0,0.0,3.64020037651062,3.640223503112793,8.841865337672061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.6455078125,0.0,1487.0455322265625,1895.4371337890625,0.0,2128.722412109375,0.8992477655410767,1.0,0.0,3.0,1.0,0.0
17691660,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7959783673286438,0.282110184431076,0.2567837536334991,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8999305963516235,0.4121990203857422,0.3930111527442932,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.6784628033638,0.3969314396381378,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8440518975257874,0.3394807875156402,0.3244283497333526,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6008025407791138,0.119270920753479,0.5526384711265564,284.88140869140625,284.95001220703125,303.32257080078125,297.5587463378906,299.7125244140625,297.0719909667969,284.88623046875,1.0,0.4548264443874359,0.6350221633911133,0.6350221633911133,1.0,1.0,-2.309354066848755,0.9716692566871644,1.3376848697662354,0.4456746280193329,0.8370078206062317,0.8370078206062317,0.0,111.87189483642578,113.0,57833.828125,0.0,1139.6541748046875,1.0,279.3577575683594,283.3106689453125,300.57763671875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,39770.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700575590133667,1.0,0.0,0.0,3.493445873260498,3.49346923828125,8.14331713172578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.3974609375,0.0,1392.8729248046875,1895.4371337890625,0.0,2201.34912109375,0.8737542629241943,1.0,0.0,3.0,1.0,0.0
17691720,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7959783673286438,0.282110184431076,0.2567837536334991,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8999305963516235,0.4121990203857422,0.3930111527442932,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9990000128746032,0.6784628033638,0.3969314396381378,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8440518975257874,0.3394807875156402,0.3244283497333526,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6008025407791138,0.119270920753479,0.5526384711265564,284.88140869140625,284.95001220703125,303.32257080078125,297.5587463378906,299.7125244140625,297.0719909667969,284.88623046875,1.0,0.4548264443874359,0.6350221633911133,0.6350221633911133,1.0,1.0,-2.309354066848755,0.9716692566871644,1.3376848697662354,0.4456746280193329,0.8370078206062317,0.8370078206062317,0.0,111.87189483642578,113.0,57833.828125,0.0,1139.6541748046875,1.0,279.3577575683594,283.3106689453125,300.57763671875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,39770.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700575590133667,1.0,0.0,0.0,3.493445873260498,3.49346923828125,8.14331713172578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.3974609375,0.0,1392.8729248046875,1895.4371337890625,0.0,2201.34912109375,0.8737542629241943,1.0,0.0,3.0,1.0,0.0
17691780,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7904092073440552,0.2800855934619903,0.2548287510871887,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8937353491783142,0.4093189537525177,0.3901559710502624,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.676648736000061,0.402050107717514,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8388411998748779,0.3372648656368255,0.3222344815731048,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.5945185422897339,0.1173926293849945,0.544278621673584,284.9857482910156,284.95001220703125,303.2816162109375,297.5585632324219,299.6858825683594,297.0611267089844,284.98248291015625,1.0,0.4545839428901672,0.6340320706367493,0.6340320706367493,1.0,1.0,-2.2970433235168457,0.9653416872024536,1.331701636314392,0.4418326914310455,0.9205657839775084,0.9205657839775084,0.0,113.49778747558594,116.0,57128.078125,0.0,1132.5277099609375,1.0,279.6416320800781,283.42047119140625,300.5343933105469,304.2256164550781,293.1499938964844,293.1499938964844,279.3500061035156,33519.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613162398338318,1.0,0.0,0.0,3.615269184112549,3.6152923107147217,8.721166295799776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.662109375,0.0,1476.4891357421875,1895.4371337890625,0.0,2124.127685546875,0.8953073620796204,1.0,0.0,3.0,1.0,0.0
17691840,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7904092073440552,0.2800855934619903,0.2548287510871887,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8937353491783142,0.4093189537525177,0.3901559710502624,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.676648736000061,0.402050107717514,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8388411998748779,0.3372648656368255,0.3222344815731048,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.5945185422897339,0.1173926293849945,0.544278621673584,284.9857482910156,284.95001220703125,303.2816162109375,297.5585632324219,299.6858825683594,297.0611267089844,284.98248291015625,1.0,0.4545839428901672,0.6340320706367493,0.6340320706367493,1.0,1.0,-2.2970433235168457,0.9653416872024536,1.331701636314392,0.4418326914310455,0.9205657839775084,0.9205657839775084,0.0,113.49778747558594,116.0,57128.078125,0.0,1132.5277099609375,1.0,279.6416320800781,283.42047119140625,300.5343933105469,304.2256164550781,293.1499938964844,293.1499938964844,279.3500061035156,33519.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613162398338318,1.0,0.0,0.0,3.615269184112549,3.6152923107147217,8.721166295799776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.662109375,0.0,1476.4891357421875,1895.4371337890625,0.0,2124.127685546875,0.8953073620796204,1.0,0.0,3.0,1.0,0.0
17691900,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7874396443367004,0.2787391245365143,0.2538676261901855,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.890436589717865,0.4075751006603241,0.3887630105018616,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.9990000128746032,0.6749683022499084,0.404954046010971,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8360806107521057,0.3359042108058929,0.321167528629303,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.5911802053451538,0.1163636744022369,0.5401868224143982,284.8476257324219,284.95001220703125,303.2610778808594,297.558837890625,299.6695556640625,297.05059814453125,284.8417053222656,1.0,0.4546577930450439,0.6335370540618896,0.6335370540618896,1.0,1.0,-2.291508436203003,0.9624587297439576,1.3290497064590454,0.4400931298732757,0.819254994392395,0.819254994392395,0.0,114.47782135009766,116.0,57558.7265625,0.0,1130.31103515625,1.0,279.39874267578125,283.2756652832031,300.585693359375,304.4243469238281,293.1499938964844,293.1499938964844,279.3500061035156,39082.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668394446372986,1.0,0.0,0.0,3.550750255584717,3.550773859024048,8.412663987655833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.3896484375,0.0,1447.9627685546875,1895.4371337890625,0.0,2172.824462890625,0.882434606552124,1.0,0.0,3.0,1.0,0.0
17691960,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7838076949119568,0.2772999107837677,0.2526137232780456,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8865059614181519,0.4057293236255646,0.3870712220668793,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990000128746032,0.6729016900062561,0.4084315598011017,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8327808380126953,0.3344473540782928,0.3198468089103699,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.5872876048088074,0.1152712702751159,0.5356031060218811,284.8970947265625,284.95001220703125,303.2405090332031,297.559326171875,299.652099609375,297.0382385253906,284.9013366699219,1.0,0.4547781944274902,0.6330238580703735,0.6330238580703735,1.0,1.0,-2.285055160522461,0.9591383337974548,1.325916767120361,0.4381277561187744,0.8238312602043152,0.8238312602043152,0.0,115.66905212402344,119.0,57063.45703125,0.0,1127.923095703125,1.0,279.3585510253906,283.3448486328125,300.5674743652344,304.3253173828125,293.1499938964844,293.1499938964844,279.6499938964844,40225.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669740319252014,1.0,0.0,0.0,3.419663429260254,3.419686079025269,7.802971708770201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.8603515625,0.0,1321.3101806640625,1895.4371337890625,0.0,2174.01513671875,0.8586040735244751,1.0,0.0,3.0,1.0,0.0
17692020,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7776041030883789,0.2752740383148193,0.2507288455963135,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8795812726020813,0.4028672277927398,0.3843060433864593,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.6694034337997437,0.4149406850337982,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8269678950309753,0.3322182893753052,0.317702978849411,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5799868702888489,0.1133389994502067,0.5271355509757996,284.9898681640625,284.95001220703125,303.19921875,297.5609741210937,299.62432861328125,297.0254211425781,284.9864196777344,1.0,0.4552712440490722,0.6319974064826965,0.6319974064826965,1.0,1.0,-2.27453875541687,0.9536096453666688,1.3209292888641355,0.4347260892391205,0.9047609567642212,0.9047609567642212,0.0,117.9759521484375,122.0,56441.7890625,0.0,1125.464111328125,1.0,279.6410522460937,283.4423828125,300.5335693359375,304.17852783203125,293.1499938964844,293.1499938964844,279.3500061035156,33469.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576805949211121,1.0,0.0,0.0,3.550767660140991,3.5507900714874268,8.412745842178992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.0380859375,0.0,1407.1231689453125,1895.4371337890625,0.0,2092.259765625,0.8807808756828308,1.0,0.0,3.0,1.0,0.0
17692080,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7776041030883789,0.2752740383148193,0.2507288455963135,296.9174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8795812726020813,0.4028672277927398,0.3843060433864593,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.6694034337997437,0.4149406850337982,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8269678950309753,0.3322182893753052,0.317702978849411,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.5799868702888489,0.1133389994502067,0.5271355509757996,284.9898681640625,284.95001220703125,303.19921875,297.5609741210937,299.62432861328125,297.0254211425781,284.9864196777344,1.0,0.4552712440490722,0.6319974064826965,0.6319974064826965,1.0,1.0,-2.27453875541687,0.9536096453666688,1.3209292888641355,0.4347260892391205,0.9047609567642212,0.9047609567642212,0.0,117.9759521484375,122.0,56441.7890625,0.0,1125.464111328125,1.0,279.6410522460937,283.4423828125,300.5335693359375,304.17852783203125,293.1499938964844,293.1499938964844,279.3500061035156,33469.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576805949211121,1.0,0.0,0.0,3.550767660140991,3.5507900714874268,8.412745842178992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.0380859375,0.0,1407.1231689453125,1895.4371337890625,0.0,2092.259765625,0.8807808756828308,1.0,0.0,3.0,1.0,0.0
17692140,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7706836462020874,0.2724451720714569,0.2484927177429199,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8720037937164307,0.3992442488670349,0.3812092840671539,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.6638133525848389,0.4222525656223297,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8205243945121765,0.3293465077877044,0.3152836263179779,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.5720421075820923,0.111182190477848,0.5183454751968384,284.9072570800781,284.95001220703125,303.1578674316406,297.5633544921875,299.5936889648437,297.00799560546875,284.9107360839844,1.0,0.455956757068634,0.6309710144996643,0.6309710144996643,1.0,1.0,-2.263453483581543,0.947801411151886,1.3156520128250122,0.4312692582607269,0.8173681497573853,0.8173681497573853,0.0,120.64490509033205,110.0,56432.765625,0.0,1123.7874755859375,1.0,279.3588562011719,283.37164306640625,300.5716247558594,304.2867431640625,293.1499938964844,293.1499938964844,279.6499938964844,39877.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634135484695435,1.0,0.0,0.0,3.360896348953247,3.3609182834625244,7.53708718548296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.32421875,0.0,1261.4019775390625,1895.4371337890625,0.0,2142.57958984375,0.8454724550247192,1.0,0.0,3.0,1.0,0.0
17692200,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7706836462020874,0.2724451720714569,0.2484927177429199,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8720037937164307,0.3992442488670349,0.3812092840671539,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.6638133525848389,0.4222525656223297,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8205243945121765,0.3293465077877044,0.3152836263179779,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.5720421075820923,0.111182190477848,0.5183454751968384,284.9072570800781,284.95001220703125,303.1578674316406,297.5633544921875,299.5936889648437,297.00799560546875,284.9107360839844,1.0,0.455956757068634,0.6309710144996643,0.6309710144996643,1.0,1.0,-2.263453483581543,0.947801411151886,1.3156520128250122,0.4312692582607269,0.8173681497573853,0.8173681497573853,0.0,120.64490509033205,110.0,56432.765625,0.0,1123.7874755859375,1.0,279.3588562011719,283.37164306640625,300.5716247558594,304.2867431640625,293.1499938964844,293.1499938964844,279.6499938964844,39877.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634135484695435,1.0,0.0,0.0,3.360896348953247,3.3609182834625244,7.53708718548296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.32421875,0.0,1261.4019775390625,1895.4371337890625,0.0,2142.57958984375,0.8454724550247192,1.0,0.0,3.0,1.0,0.0
