time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7700208425521851,0.2702890932559967,0.2463752031326294,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8714388012886047,0.3962433636188507,0.3782002627849579,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.6593103408813477,0.4197269976139068,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8201038837432861,0.3269719779491424,0.3128854632377624,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.5692185759544373,0.1092053577303886,0.5090216398239136,284.98004150390625,284.95001220703125,303.11639404296875,297.5663757324219,299.56890869140625,297.00311279296875,284.9756164550781,1.0,0.4514048993587494,0.6299945116043091,0.6299945116043091,1.0,1.0,-2.24019455909729,0.9363673329353333,1.3038270473480225,0.4251513183116913,0.8847532868385315,0.8847532868385315,0.0,118.9313735961914,98.0,55618.28125,0.0,1092.3345947265625,1.0,279.6405639648437,283.4532165527344,300.5382995605469,304.1376953125,293.1499938964844,293.1499938964844,279.95001220703125,33721.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541372179985046,1.0,0.0,0.0,3.488880157470703,3.4889020919799805,8.122045187519689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.556640625,0.0,1344.8951416015625,1895.4371337890625,0.0,2061.349609375,0.8669659495353699,1.0,0.0,3.0,1.0,0.0
17692320,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7700208425521851,0.2702890932559967,0.2463752031326294,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8714388012886047,0.3962433636188507,0.3782002627849579,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.6593103408813477,0.4197269976139068,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8201038837432861,0.3269719779491424,0.3128854632377624,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.5692185759544373,0.1092053577303886,0.5090216398239136,284.98004150390625,284.95001220703125,303.11639404296875,297.5663757324219,299.56890869140625,297.00311279296875,284.9756164550781,1.0,0.4514048993587494,0.6299945116043091,0.6299945116043091,1.0,1.0,-2.24019455909729,0.9363673329353333,1.3038270473480225,0.4251513183116913,0.8847532868385315,0.8847532868385315,0.0,118.9313735961914,98.0,55618.28125,0.0,1092.3345947265625,1.0,279.6405639648437,283.4532165527344,300.5382995605469,304.1376953125,293.1499938964844,293.1499938964844,279.95001220703125,33721.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541372179985046,1.0,0.0,0.0,3.488880157470703,3.4889020919799805,8.122045187519689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.556640625,0.0,1344.8951416015625,1895.4371337890625,0.0,2061.349609375,0.8669659495353699,1.0,0.0,3.0,1.0,0.0
17692380,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7742208242416382,0.2682607173919678,0.2443872988224029,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8763233423233032,0.3933518826961517,0.3753078281879425,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.6574676036834717,0.4096790850162506,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8244105577468872,0.3246869146823883,0.310563862323761,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.5705658197402954,0.1073228269815445,0.4997247457504272,285.02276611328125,284.95001220703125,303.0749206542969,297.5699157714844,299.5457458496094,297.0028381347656,285.0148620605469,1.0,0.4435256421566009,0.6290180683135986,0.6290180683135986,1.0,1.0,-2.208313226699829,0.9209710359573364,1.2873423099517822,0.4169790744781494,0.9682042002677916,0.9682042002677916,0.0,113.938720703125,101.0,54643.9140625,0.0,1040.1763916015625,1.0,279.9418029785156,283.5135498046875,300.5466003417969,304.0775756835937,293.1499938964844,293.1499938964844,279.6499938964844,31452.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470161318778992,1.0,0.0,0.0,3.66389536857605,3.6639187335968018,8.95734785899549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.2470703125,0.0,1514.52490234375,1895.4371337890625,0.0,1999.6927490234373,0.9046870470046996,1.0,0.0,3.0,1.0,0.0
17692440,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7742208242416382,0.2682607173919678,0.2443872988224029,296.91241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8763233423233032,0.3933518826961517,0.3753078281879425,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.6574676036834717,0.4096790850162506,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8244105577468872,0.3246869146823883,0.310563862323761,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.5705658197402954,0.1073228269815445,0.4997247457504272,285.02276611328125,284.95001220703125,303.0749206542969,297.5699157714844,299.5457458496094,297.0028381347656,285.0148620605469,1.0,0.4435256421566009,0.6290180683135986,0.6290180683135986,1.0,1.0,-2.208313226699829,0.9209710359573364,1.2873423099517822,0.4169790744781494,0.9682042002677916,0.9682042002677916,0.0,113.938720703125,101.0,54643.9140625,0.0,1040.1763916015625,1.0,279.9418029785156,283.5135498046875,300.5466003417969,304.0775756835937,293.1499938964844,293.1499938964844,279.6499938964844,31452.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470161318778992,1.0,0.0,0.0,3.66389536857605,3.6639187335968018,8.95734785899549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.2470703125,0.0,1514.52490234375,1895.4371337890625,0.0,1999.6927490234373,0.9046870470046996,1.0,0.0,3.0,1.0,0.0
17692500,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7750131487846375,0.2668123841285705,0.2432756125926971,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8773265480995178,0.3914724290370941,0.3737328350543976,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.9990000128746032,0.6565835475921631,0.4065853059291839,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.8253068327903748,0.3231762051582336,0.3092975318431854,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.5701708793640137,0.1062733903527259,0.495108813047409,284.84429931640625,284.95001220703125,303.0541687011719,297.57183837890625,299.53375244140625,297.00164794921875,284.83251953125,1.0,0.4408143758773803,0.6285298466682434,0.6285298466682434,1.0,1.0,-2.19429898262024,0.9141873121261596,1.2801116704940796,0.4132555723190307,0.8458595275878906,0.8458595275878906,0.0,112.30218505859376,101.0,55059.08984375,0.0,1019.754638671875,1.0,279.6971740722656,283.3284606933594,300.6049499511719,304.2863464355469,293.1499938964844,293.1499938964844,279.6499938964844,37175.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753494918346405,1.0,0.0,0.0,3.633037567138672,3.633061647415161,8.807103313301923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.4013671875,0.0,1523.1309814453125,1895.4371337890625,0.0,2055.762451171875,0.8993156552314758,1.0,0.0,3.0,1.0,0.0
17692560,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.7742273807525635,0.2651968002319336,0.2418253719806671,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8766713738441467,0.3894087970256805,0.3717995882034302,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9990000128746032,0.6552312970161438,0.4053742289543152,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8247643709182739,0.3214934766292572,0.3077247738838196,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.5684745907783508,0.1051408573985099,0.4900442659854889,284.8664245605469,284.95001220703125,303.033447265625,297.5738525390625,299.5218200683594,296.99951171875,284.8731689453125,1.0,0.4385677576065063,0.6283693313598633,0.6283693313598633,1.0,1.0,-2.18080735206604,0.9078493118286132,1.2729580402374268,0.4099180996417999,0.8245636820793152,0.8245636820793152,0.0,111.44080352783205,104.0,54303.78125,0.0,1002.9578857421876,1.0,279.6578063964844,283.38720703125,300.58575439453125,304.17877197265625,293.1499938964844,293.1499938964844,279.95001220703125,41031.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539435029029846,1.0,0.0,0.0,3.4744415283203125,3.4744646549224854,8.054958584580163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.5625,0.0,1382.3193359375,1895.4371337890625,0.0,2059.6640625,0.870612382888794,1.0,0.0,3.0,1.0,0.0
17692620,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7723032236099243,0.2630514502525329,0.2396520525217056,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8746253252029419,0.3863066732883453,0.3686282932758331,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.6534097790718079,0.4047005176544189,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8230224847793579,0.3189666867256164,0.3051337003707886,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.5644175410270691,0.1031628847122192,0.4807623028755188,284.97821044921875,284.95001220703125,302.99200439453125,297.578125,299.5009155273437,296.9987487792969,284.974609375,1.0,0.435397207736969,0.628048300743103,0.628048300743103,1.0,1.0,-2.1593122482299805,0.8977492451667786,1.2615629434585571,0.404516726732254,0.9066490530967712,0.9066490530967712,0.0,110.57136535644533,107.0,53401.65625,0.0,978.4110107421876,1.0,279.9414367675781,283.50311279296875,300.5433959960937,304.0020751953125,293.1499938964844,293.1499938964844,279.6499938964844,33924.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428312301635742,1.0,0.0,0.0,3.585395097732544,3.585418224334717,8.57763097883435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.435546875,0.0,1447.2171630859375,1895.4371337890625,0.0,1963.7591552734373,0.8888579607009888,1.0,0.0,3.0,1.0,0.0
17692680,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.7723032236099243,0.2630514502525329,0.2396520525217056,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8746253252029419,0.3863066732883453,0.3686282932758331,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.6534097790718079,0.4047005176544189,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8230224847793579,0.3189666867256164,0.3051337003707886,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.5644175410270691,0.1031628847122192,0.4807623028755188,284.97821044921875,284.95001220703125,302.99200439453125,297.578125,299.5009155273437,296.9987487792969,284.974609375,1.0,0.435397207736969,0.628048300743103,0.628048300743103,1.0,1.0,-2.1593122482299805,0.8977492451667786,1.2615629434585571,0.404516726732254,0.9066490530967712,0.9066490530967712,0.0,110.57136535644533,107.0,53401.65625,0.0,978.4110107421876,1.0,279.9414367675781,283.50311279296875,300.5433959960937,304.0020751953125,293.1499938964844,293.1499938964844,279.6499938964844,33924.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428312301635742,1.0,0.0,0.0,3.585395097732544,3.585418224334717,8.57763097883435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.435546875,0.0,1447.2171630859375,1895.4371337890625,0.0,1963.7591552734373,0.8888579607009888,1.0,0.0,3.0,1.0,0.0
17692740,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7683889269828796,0.2602303922176361,0.237333059310913,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8703962564468384,0.3825735449790954,0.3653274774551391,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.6493898630142212,0.406887024641037,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8193576335906982,0.3158996701240539,0.3024351298809051,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.5586803555488586,0.1010066419839859,0.4715481996536255,284.8948669433594,284.95001220703125,302.9506530761719,297.58258056640625,299.4794616699219,296.9964294433594,284.9001159667969,1.0,0.4335341155529022,0.627727210521698,0.627727210521698,1.0,1.0,-2.140880584716797,0.8890549540519714,1.2518256902694702,0.3999027013778686,0.8096452951431274,0.8096452951431274,0.0,110.93184661865234,110.0,53102.45703125,0.0,961.7163696289062,1.0,279.6586608886719,283.4399719238281,300.5843811035156,304.0927734375,293.1499938964844,293.1499938964844,279.95001220703125,40984.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474262714385986,1.0,0.0,0.0,3.354743242263794,3.3547654151916504,7.509514716730337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.951171875,0.0,1263.0994873046875,1895.4371337890625,0.0,2003.2266845703125,0.845204770565033,1.0,0.0,3.0,1.0,0.0
17692800,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7683889269828796,0.2602303922176361,0.237333059310913,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8703962564468384,0.3825735449790954,0.3653274774551391,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9990000128746032,0.6493898630142212,0.406887024641037,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8193576335906982,0.3158996701240539,0.3024351298809051,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.5586803555488586,0.1010066419839859,0.4715481996536255,284.8948669433594,284.95001220703125,302.9506530761719,297.58258056640625,299.4794616699219,296.9964294433594,284.9001159667969,1.0,0.4335341155529022,0.627727210521698,0.627727210521698,1.0,1.0,-2.140880584716797,0.8890549540519714,1.2518256902694702,0.3999027013778686,0.8096452951431274,0.8096452951431274,0.0,110.93184661865234,110.0,53102.45703125,0.0,961.7163696289062,1.0,279.6586608886719,283.4399719238281,300.5843811035156,304.0927734375,293.1499938964844,293.1499938964844,279.95001220703125,40984.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474262714385986,1.0,0.0,0.0,3.354743242263794,3.3547654151916504,7.509514716730337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.951171875,0.0,1263.0994873046875,1895.4371337890625,0.0,2003.2266845703125,0.845204770565033,1.0,0.0,3.0,1.0,0.0
17692860,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7639832496643066,0.2581439018249511,0.2353492379188537,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8654650449752808,0.3795479536056518,0.3623656034469604,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.6452441215515137,0.4105015397071838,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8149687051773071,0.3133914768695831,0.2999877035617828,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.55224609375,0.0990171507000923,0.4626441299915313,284.9872741699219,284.95001220703125,302.909423828125,297.587158203125,299.4595642089844,296.9959716796875,284.98321533203125,1.0,0.4325906038284302,0.6273936033248901,0.6273936033248901,1.0,1.0,-2.12564468383789,0.8818345665931702,1.2438100576400757,0.3960073888301849,0.8883458375930786,0.8883458375930786,0.0,111.96076202392578,98.0,52405.38671875,0.0,950.73486328125,1.0,279.9405212402344,283.5337219238281,300.55224609375,303.944091796875,293.1499938964844,293.1499938964844,280.25,33540.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364769577980042,1.0,0.0,0.0,3.4881088733673096,3.488131046295166,8.11845495718444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.6181640625,0.0,1342.82080078125,1895.4371337890625,0.0,1909.6461181640625,0.8667774796485901,1.0,0.0,3.0,1.0,0.0
17692920,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7639832496643066,0.2581439018249511,0.2353492379188537,296.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8654650449752808,0.3795479536056518,0.3623656034469604,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.6452441215515137,0.4105015397071838,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8149687051773071,0.3133914768695831,0.2999877035617828,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.55224609375,0.0990171507000923,0.4626441299915313,284.9872741699219,284.95001220703125,302.909423828125,297.587158203125,299.4595642089844,296.9959716796875,284.98321533203125,1.0,0.4325906038284302,0.6273936033248901,0.6273936033248901,1.0,1.0,-2.12564468383789,0.8818345665931702,1.2438100576400757,0.3960073888301849,0.8883458375930786,0.8883458375930786,0.0,111.96076202392578,98.0,52405.38671875,0.0,950.73486328125,1.0,279.9405212402344,283.5337219238281,300.55224609375,303.944091796875,293.1499938964844,293.1499938964844,280.25,33540.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364769577980042,1.0,0.0,0.0,3.4881088733673096,3.488131046295166,8.11845495718444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.6181640625,0.0,1342.82080078125,1895.4371337890625,0.0,1909.6461181640625,0.8667774796485901,1.0,0.0,3.0,1.0,0.0
17692980,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7651306986808777,0.2561627626419067,0.2334917038679123,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8667900562286377,0.3766255974769592,0.3595318794250488,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9990000128746032,0.6415762305259705,0.4054271578788757,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8161429166793823,0.310969203710556,0.2976215779781341,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.5505306720733643,0.0970745980739593,0.4535180926322937,285.0414733886719,284.95001220703125,302.86834716796875,297.5917358398437,299.4386901855469,296.9960632324219,285.0333251953125,1.0,0.4269405305385589,0.6270599961280823,0.6270599961280823,1.0,1.0,-2.100126028060913,0.8698551058769226,1.2302708625793457,0.3898796737194061,0.9874491691589355,0.9874491691589355,0.0,109.24966430664062,86.0,51576.875,0.0,916.730224609375,1.0,280.24188232421875,283.5989685058594,300.5675048828125,303.9021301269531,293.1499938964844,293.1499938964844,279.95001220703125,30948.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291333079338074,1.0,0.0,0.0,3.680175542831421,3.680198907852173,9.037125892064068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.5693359375,0.0,1528.8878173828125,1895.4371337890625,0.0,1847.8109130859373,0.9081040024757384,1.0,0.0,3.0,1.0,0.0
17693040,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7651306986808777,0.2561627626419067,0.2334917038679123,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8667900562286377,0.3766255974769592,0.3595318794250488,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9990000128746032,0.6415762305259705,0.4054271578788757,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8161429166793823,0.310969203710556,0.2976215779781341,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.5505306720733643,0.0970745980739593,0.4535180926322937,285.0414733886719,284.95001220703125,302.86834716796875,297.5917358398437,299.4386901855469,296.9960632324219,285.0333251953125,1.0,0.4269405305385589,0.6270599961280823,0.6270599961280823,1.0,1.0,-2.100126028060913,0.8698551058769226,1.2302708625793457,0.3898796737194061,0.9874491691589355,0.9874491691589355,0.0,109.24966430664062,86.0,51576.875,0.0,916.730224609375,1.0,280.24188232421875,283.5989685058594,300.5675048828125,303.9021301269531,293.1499938964844,293.1499938964844,279.95001220703125,30948.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291333079338074,1.0,0.0,0.0,3.680175542831421,3.680198907852173,9.037125892064068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.5693359375,0.0,1528.8878173828125,1895.4371337890625,0.0,1847.8109130859373,0.9081040024757384,1.0,0.0,3.0,1.0,0.0
17693100,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7670536041259766,0.2547178566455841,0.2323652803897857,296.898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.8690654039382935,0.3747165501117706,0.3579087555408478,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9990000128746032,0.6398029327392578,0.4004462957382202,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.8181558847427368,0.3093860745429992,0.2962625920772552,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.5508698225021362,0.0959888771176338,0.4486104846000671,284.8525085449219,284.95001220703125,302.847900390625,297.5939636230469,299.4271545410156,296.9950561523437,284.836181640625,1.0,0.4228746294975281,0.6268932223320007,0.6268932223320007,1.0,1.0,-2.083320617675781,0.8620137572288513,1.2213068008422852,0.385857492685318,0.8635854125022888,0.8635854125022888,0.0,106.83785247802734,86.0,52026.53125,0.0,892.5000610351562,1.0,279.9965515136719,283.3966064453125,300.6315612792969,304.1206359863281,293.1499938964844,293.1499938964844,279.95001220703125,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363424301147461,1.0,0.0,0.0,3.671905755996704,3.671930074691773,8.996557312457298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.5205078125,0.0,1558.38232421875,1895.4371337890625,0.0,1908.5062255859373,0.9074406027793884,1.0,0.0,3.0,1.0,0.0
17693160,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7691062688827515,0.2530251741409302,0.2308147549629211,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8716616034507751,0.3725461959838867,0.3558405041694641,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9990000128746032,0.6381334662437439,0.3946122527122497,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8204191327095032,0.3075747489929199,0.2945247292518616,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.5513539910316467,0.0948018208146095,0.4430099129676819,284.848388671875,284.95001220703125,302.8274841308594,297.59619140625,299.41473388671875,296.9929504394531,284.8548278808594,1.0,0.4180752336978912,0.6268256902694702,0.6268256902694702,1.0,1.0,-2.0631582736968994,0.8527013659477234,1.2104568481445312,0.3811021149158478,0.8218819499015808,0.8218819499015808,0.0,104.0359878540039,89.0,51108.33984375,0.0,864.2012329101562,1.0,279.9577331542969,283.4397888183594,300.61181640625,304.0115661621094,293.1499938964844,293.1499938964844,280.25,41459.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372229695320129,1.0,0.0,0.0,3.5010039806365967,3.501027584075928,8.178591315299855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.1494140625,0.0,1412.8193359375,1895.4371337890625,0.0,1915.970703125,0.8762724995613098,1.0,0.0,3.0,1.0,0.0
17693220,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7703697681427002,0.250773161649704,0.2284464240074157,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8732790946960449,0.3692736625671386,0.3524057269096374,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9990000128746032,0.6371070742607117,0.3886592090129852,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8217828869819641,0.3048264980316162,0.2916263341903686,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.5495721697807312,0.0927499905228614,0.4329425990581512,284.97149658203125,284.95001220703125,302.7868347167969,297.6004333496094,299.3934631347656,296.99224853515625,284.96734619140625,1.0,0.4123246073722839,0.626690685749054,0.626690685749054,1.0,1.0,-2.0334551334381104,0.8390191197395325,1.1944358348846436,0.373890072107315,0.9035915732383728,0.9035915732383728,0.0,100.97463989257812,92.0,49979.6796875,0.0,827.0849609375,1.0,280.2416687011719,283.5696716308594,300.55914306640625,303.80859375,293.1499938964844,293.1499938964844,279.95001220703125,34203.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245345711708069,1.0,0.0,0.0,3.591346502304077,3.59136962890625,8.606129995314404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.0615234375,0.0,1455.658935546875,1895.4371337890625,0.0,1809.4913330078125,0.8904188275337219,1.0,0.0,3.0,1.0,0.0
17693280,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7703697681427002,0.250773161649704,0.2284464240074157,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8732790946960449,0.3692736625671386,0.3524057269096374,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.9990000128746032,0.6371070742607117,0.3886592090129852,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8217828869819641,0.3048264980316162,0.2916263341903686,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.5495721697807312,0.0927499905228614,0.4329425990581512,284.97149658203125,284.95001220703125,302.7868347167969,297.6004333496094,299.3934631347656,296.99224853515625,284.96734619140625,1.0,0.4123246073722839,0.626690685749054,0.626690685749054,1.0,1.0,-2.0334551334381104,0.8390191197395325,1.1944358348846436,0.373890072107315,0.9035915732383728,0.9035915732383728,0.0,100.97463989257812,92.0,49979.6796875,0.0,827.0849609375,1.0,280.2416687011719,283.5696716308594,300.55914306640625,303.80859375,293.1499938964844,293.1499938964844,279.95001220703125,34203.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245345711708069,1.0,0.0,0.0,3.591346502304077,3.59136962890625,8.606129995314404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.0615234375,0.0,1455.658935546875,1895.4371337890625,0.0,1809.4913330078125,0.8904188275337219,1.0,0.0,3.0,1.0,0.0
17693340,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7686446905136108,0.2479429095983505,0.2260510921478271,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8715245723724365,0.365456223487854,0.3489578366279602,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.6344059109687805,0.387160450220108,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8202065825462341,0.301615834236145,0.2887240648269653,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.5453672409057617,0.090586245059967,0.4233736991882324,284.8863220214844,284.95001220703125,302.7464599609375,297.6044006347656,299.3724975585937,296.9906616210937,284.8934936523437,1.0,0.4085946381092071,0.6265556216239929,0.6265556216239929,1.0,1.0,-2.0096592903137207,0.8280365467071533,1.1816227436065674,0.3681783080101013,0.7993470430374146,0.7993470430374146,0.0,99.79515838623048,95.0,49491.49609375,0.0,802.3705444335938,1.0,279.958740234375,283.5148620605469,300.6014099121094,303.8860778808594,293.1499938964844,293.1499938964844,280.25,41970.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283473610877991,1.0,0.0,0.0,3.323082208633423,3.32310438156128,7.368439014499018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.04296875,0.0,1239.6373291015625,1895.4371337890625,0.0,1841.23974609375,0.8392969369888306,1.0,0.0,3.0,1.0,0.0
17693400,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7686446905136108,0.2479429095983505,0.2260510921478271,296.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8715245723724365,0.365456223487854,0.3489578366279602,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9990000128746032,0.6344059109687805,0.387160450220108,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8202065825462341,0.301615834236145,0.2887240648269653,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.5453672409057617,0.090586245059967,0.4233736991882324,284.8863220214844,284.95001220703125,302.7464599609375,297.6044006347656,299.3724975585937,296.9906616210937,284.8934936523437,1.0,0.4085946381092071,0.6265556216239929,0.6265556216239929,1.0,1.0,-2.0096592903137207,0.8280365467071533,1.1816227436065674,0.3681783080101013,0.7993470430374146,0.7993470430374146,0.0,99.79515838623048,95.0,49491.49609375,0.0,802.3705444335938,1.0,279.958740234375,283.5148620605469,300.6014099121094,303.8860778808594,293.1499938964844,293.1499938964844,280.25,41970.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283473610877991,1.0,0.0,0.0,3.323082208633423,3.32310438156128,7.368439014499018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.04296875,0.0,1239.6373291015625,1895.4371337890625,0.0,1841.23974609375,0.8392969369888306,1.0,0.0,3.0,1.0,0.0
17693460,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7656831741333008,0.2458682656288147,0.2240339517593383,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8681858777999878,0.3623627424240112,0.3458829522132873,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.6316107511520386,0.3881629109382629,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8172007203102112,0.2989883720874786,0.2861146628856659,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.5398929119110107,0.0885963290929794,0.4142562448978424,284.9864501953125,284.95001220703125,302.7063903808594,297.60797119140625,299.3541259765625,296.99090576171875,284.9818420410156,1.0,0.4063327014446258,0.6268414855003357,0.6268414855003357,1.0,1.0,-1.9906606674194336,0.8195326328277588,1.1711280345916748,0.3638350367546081,0.880485475063324,0.880485475063324,0.0,99.6936492919922,98.0,48740.62109375,0.0,785.8356323242188,1.0,280.240234375,283.6120910644531,300.56610107421875,303.7306823730469,293.1499938964844,293.1499938964844,280.54998779296875,33611.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158185243606567,1.0,0.0,0.0,3.457477569580078,3.4574995040893555,7.976494202921458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.94580078125,0.0,1312.4141845703125,1895.4371337890625,0.0,1737.7559814453125,0.8600030541419983,1.0,0.0,3.0,1.0,0.0
17693520,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7656831741333008,0.2458682656288147,0.2240339517593383,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8681858777999878,0.3623627424240112,0.3458829522132873,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9990000128746032,0.6316107511520386,0.3881629109382629,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8172007203102112,0.2989883720874786,0.2861146628856659,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.5398929119110107,0.0885963290929794,0.4142562448978424,284.9864501953125,284.95001220703125,302.7063903808594,297.60797119140625,299.3541259765625,296.99090576171875,284.9818420410156,1.0,0.4063327014446258,0.6268414855003357,0.6268414855003357,1.0,1.0,-1.9906606674194336,0.8195326328277588,1.1711280345916748,0.3638350367546081,0.880485475063324,0.880485475063324,0.0,99.6936492919922,98.0,48740.62109375,0.0,785.8356323242188,1.0,280.240234375,283.6120910644531,300.56610107421875,303.7306823730469,293.1499938964844,293.1499938964844,280.54998779296875,33611.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158185243606567,1.0,0.0,0.0,3.457477569580078,3.4574995040893555,7.976494202921458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.94580078125,0.0,1312.4141845703125,1895.4371337890625,0.0,1737.7559814453125,0.8600030541419983,1.0,0.0,3.0,1.0,0.0
17693580,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7619021534919739,0.2439057976007461,0.2223020792007446,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8638113737106323,0.3594125509262085,0.3431279957294464,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9990000128746032,0.6279553771018982,0.3909505307674408,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8132054209709167,0.2964820861816406,0.2837779819965362,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.533749520778656,0.0866727977991104,0.4057773649692535,285.0571594238281,284.95001220703125,302.66668701171875,297.61102294921875,299.3368530273437,296.9917907714844,285.0496520996094,1.0,0.4051977396011352,0.6271273493766785,0.6271273493766785,1.0,1.0,-1.975629806518555,0.8128507137298584,1.1627790927886963,0.3604572415351867,0.993402898311615,0.993402898311615,0.0,100.38034057617188,101.0,48108.69140625,0.0,775.512451171875,1.0,280.5416259765625,283.6891174316406,300.5837097167969,303.6961669921875,293.1499938964844,293.1499938964844,280.25,30501.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076455950737,1.0,0.0,0.0,3.661067724227905,3.661090850830078,8.943526381699485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.3154296875,0.0,1504.2486572265625,1895.4371337890625,0.0,1671.6053466796875,0.903575360774994,1.0,0.0,3.0,1.0,0.0
17693640,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7619021534919739,0.2439057976007461,0.2223020792007446,296.89276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8638113737106323,0.3594125509262085,0.3431279957294464,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.9990000128746032,0.6279553771018982,0.3909505307674408,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8132054209709167,0.2964820861816406,0.2837779819965362,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.533749520778656,0.0866727977991104,0.4057773649692535,285.0571594238281,284.95001220703125,302.66668701171875,297.61102294921875,299.3368530273437,296.9917907714844,285.0496520996094,1.0,0.4051977396011352,0.6271273493766785,0.6271273493766785,1.0,1.0,-1.975629806518555,0.8128507137298584,1.1627790927886963,0.3604572415351867,0.993402898311615,0.993402898311615,0.0,100.38034057617188,101.0,48108.69140625,0.0,775.512451171875,1.0,280.5416259765625,283.6891174316406,300.5837097167969,303.6961669921875,293.1499938964844,293.1499938964844,280.25,30501.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076455950737,1.0,0.0,0.0,3.661067724227905,3.661090850830078,8.943526381699485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.3154296875,0.0,1504.2486572265625,1895.4371337890625,0.0,1671.6053466796875,0.903575360774994,1.0,0.0,3.0,1.0,0.0
17693700,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7593917846679688,0.2425013035535812,0.2213059663772583,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8609813451766968,0.3575312793254852,0.3416264057159424,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.6249922513961792,0.3931170105934143,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8105642795562744,0.2948914468288421,0.2825086414813995,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.5302194952964783,0.0855953320860862,0.4014322459697723,284.8749694824219,284.95001220703125,302.64697265625,297.61236572265625,299.3276672363281,296.9911499023437,284.85675048828125,1.0,0.4049324095249176,0.6272702813148499,0.6272702813148499,1.0,1.0,-1.968491077423096,0.8096778392791748,1.158813238143921,0.3588797152042389,0.8809166550636292,0.8809166550636292,0.0,101.03531646728516,101.0,48791.77734375,0.0,771.7521362304688,1.0,280.2967529296875,283.48504638671875,300.655029296875,303.93072509765625,293.1499938964844,293.1499938964844,280.25,34935.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157617807388306,1.0,0.0,0.0,3.675679206848145,3.675703048706055,9.015057003125548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.4150390625,0.0,1553.9061279296875,1895.4371337890625,0.0,1737.29248046875,0.9078429937362672,1.0,0.0,3.0,1.0,0.0
17693760,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.7559614777565002,0.24080790579319,0.2199091166257858,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8572701215744019,0.3553544878959656,0.3397102952003479,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.6211503148078918,0.3960813879966736,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.8070061206817627,0.2930523753166199,0.2808955311775207,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.5259644985198975,0.0843849405646324,0.3964573740959167,284.8553161621094,284.95001220703125,302.6273498535156,297.613525390625,299.3173522949219,296.9891052246094,284.862060546875,1.0,0.4047669172286987,0.6272901892662048,0.6272901892662048,1.0,1.0,-1.9601621627807613,0.8058875799179077,1.154274582862854,0.3569481968879699,0.8340296745300293,0.8340296745300293,0.0,101.97553253173828,89.0,48209.3515625,0.0,767.9761352539062,1.0,280.2574462890625,283.5106201171875,300.6402893066406,303.8497009277344,293.1499938964844,293.1499938964844,280.54998779296875,40378.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180675864219666,1.0,0.0,0.0,3.5340356826782227,3.534059524536133,8.333648224834178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.12646484375,0.0,1439.6611328125,1895.4371337890625,0.0,1756.1514892578125,0.8823501467704773,1.0,0.0,3.0,1.0,0.0
17693820,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7554864883422852,0.2384402304887771,0.2174833714962005,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8569279909133911,0.3519476652145386,0.3362025618553161,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.6154715418815613,0.3924698233604431,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8065683245658875,0.290127694606781,0.2778875827789306,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.5221903920173645,0.0821224600076675,0.385801762342453,284.9851989746094,284.95001220703125,302.58843994140625,297.6153259277344,299.29638671875,296.9868469238281,284.9792785644531,1.0,0.3992712497711181,0.6273300051689148,0.6273300051689148,1.0,1.0,-1.932301640510559,0.7931708693504333,1.139130711555481,0.3505216240882873,0.9278983473777772,0.9278983473777772,0.0,99.90238189697266,77.0,47179.9296875,0.0,738.316162109375,1.0,280.5422668457031,283.6397705078125,300.58184814453125,303.6604309082031,293.1499938964844,293.1499938964844,280.25,33459.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070062160491943,1.0,0.0,0.0,3.644907951354981,3.644931554794312,8.864748792802857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.048828125,0.0,1508.529541015625,1895.4371337890625,0.0,1666.4776611328125,0.9018610715866088,1.0,0.0,3.0,1.0,0.0
17693880,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7554864883422852,0.2384402304887771,0.2174833714962005,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8569279909133911,0.3519476652145386,0.3362025618553161,296.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.6154715418815613,0.3924698233604431,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8065683245658875,0.290127694606781,0.2778875827789306,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.5221903920173645,0.0821224600076675,0.385801762342453,284.9851989746094,284.95001220703125,302.58843994140625,297.6153259277344,299.29638671875,296.9868469238281,284.9792785644531,1.0,0.3992712497711181,0.6273300051689148,0.6273300051689148,1.0,1.0,-1.932301640510559,0.7931708693504333,1.139130711555481,0.3505216240882873,0.9278983473777772,0.9278983473777772,0.0,99.90238189697266,77.0,47179.9296875,0.0,738.316162109375,1.0,280.5422668457031,283.6397705078125,300.58184814453125,303.6604309082031,293.1499938964844,293.1499938964844,280.25,33459.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070062160491943,1.0,0.0,0.0,3.644907951354981,3.644931554794312,8.864748792802857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.048828125,0.0,1508.529541015625,1895.4371337890625,0.0,1666.4776611328125,0.9018610715866088,1.0,0.0,3.0,1.0,0.0
17693940,296.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.7591516375541687,0.0,0.2148435860872268,296.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.861396312713623,0.0,0.3324548304080963,296.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.9990000128746032,0.0,0.3820053339004516,296.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.8106792569160461,0.0,0.2746421992778778,296.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.521676778793335,0.0,0.3745811283588409,284.85992431640625,294.1499938964844,302.54998779296875,297.61639404296875,299.2738037109375,296.9837341308594,284.8694152832031,0.0,0.0,0.6273698210716248,0.6273698210716248,1.0,1.0,-1.8947010040283203,0.7760387659072876,1.1186622381210327,0.3417928218841553,0.0,0.0,0.0,95.033447265625,60.0,46384.20703125,0.0,692.7325439453125,0.0,280.2582092285156,283.5595092773437,300.61688232421875,303.7211303710937,293.1499938964844,293.1499938964844,278.1499938964844,43465.51953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3507063388824463,3.350728988647461,7.491453288821504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1276.2635498046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.7591516375541687,0.0,0.2148435860872268,296.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86090087890625,0.861396312713623,0.0,0.3324548304080963,296.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623046875,0.9990000128746032,0.0,0.3820053339004516,296.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86004638671875,0.8106792569160461,0.0,0.2746421992778778,296.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.521676778793335,0.0,0.3745811283588409,284.85992431640625,294.1499938964844,302.54998779296875,297.61639404296875,299.2738037109375,296.9837341308594,284.8694152832031,0.0,0.0,0.6273698210716248,0.6273698210716248,1.0,1.0,-1.8947010040283203,0.7760387659072876,1.1186622381210327,0.3417928218841553,0.0,0.0,0.0,95.033447265625,60.0,46384.20703125,0.0,692.7325439453125,0.0,280.2582092285156,283.5595092773437,300.61688232421875,303.7211303710937,293.1499938964844,293.1499938964844,278.1499938964844,43465.51953125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3507063388824463,3.350728988647461,7.491453288821504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1276.2635498046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,0.0011695601278916,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.381770372390747,0.0,0.0012316103093326,297.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.381770372390747,0.0,0.0009096611174754,297.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510925292969,0.381770372390747,0.0,0.0012316069332882,297.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,0.0058419788256287,286.5791320800781,294.1499938964844,302.52911376953125,297.6171569824219,298.6854858398437,297.3380126953125,283.871826171875,0.0,0.0,0.490288496017456,0.490288496017456,1.0,1.0,-0.0124627351760864,0.0091662229970097,0.0032965121790766,-0.0191721245646476,0.0,0.0,0.0,-0.0671339482069015,60.0,2752.87890625,0.0,-1.0589781595626846e-05,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,3.405148163437843e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9695928198012964e-14,2.9702064104682874e-14,1.0045476521769742e-19,2.690609453986914e-12,2.690604466656921e-12,5.006927556505928e-18,0.0,0.0,-0.0,0.0,0.0,2.150957645197413e-24,1.7913900246575453e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
