time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14947509765625,0.0,0.0,0.0008696792647242,297.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505126953125,0.0,0.0,0.0013053166912868,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,0.0016358998836949,297.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,0.0010931948199868,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1084899902344,0.0,0.0,0.0017882796237245,286.53582763671875,294.1499938964844,302.51177978515625,297.618408203125,299.03668212890625,297.98193359375,283.3600158691406,0.0,0.0,0.3764218688011169,0.3764218688011169,1.0,1.0,-0.0066404924727976,0.0046532023698091,0.0019872901029884,-0.0227072928100824,0.0,0.0,0.0,-0.0379708930850029,60.0,1422.9749755859375,0.0,-4.398106284497771e-06,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.579728242381501e-26,1.0132554095692814e-25,1.1536763330766752e-28,-2.366705593989265e-18,-2.365026003755476e-18,-1.6794674491667469e-21,0.0,0.0,-0.0,0.0,0.0,1.8216880036222624e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,9.297134238295256e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,9.81394259724766e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,7.289183849934489e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,9.801080159377308e-05,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,0.000462847208837,286.2640991210937,294.1499938964844,302.4735717773437,297.6230773925781,298.9737548828125,299.14129638671875,283.0433044433594,0.0,0.0,0.1254739612340927,0.1254739612340927,1.0,1.0,-0.011671700514853,0.0005511924973689,0.0111205084249377,-0.0269324630498886,0.0,0.0,0.0,-0.0653592124581337,60.0,335.4299011230469,0.0,-6.681541719899542e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6434279844018324e-21,3.394313429288258e-21,3.249114555113575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,9.297134238295256e-05,297.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,9.81394259724766e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9609680175781,0.0,0.0,7.289183849934489e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,9.801080159377308e-05,297.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9248046875,0.0,0.0,0.000462847208837,286.2640991210937,294.1499938964844,302.4735717773437,297.6230773925781,298.9737548828125,299.14129638671875,283.0433044433594,0.0,0.0,0.1254739612340927,0.1254739612340927,1.0,1.0,-0.011671700514853,0.0005511924973689,0.0111205084249377,-0.0269324630498886,0.0,0.0,0.0,-0.0653592124581337,60.0,335.4299011230469,0.0,-6.681541719899542e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.6434279844018324e-21,3.394313429288258e-21,3.249114555113575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194091796875,0.0,0.0,9.771507029654458e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196838378906,0.0,0.0,0.0001029009799822,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0245056152344,0.0,0.0,7.600535900564864e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182800292969,0.0,0.0,0.0001028996921377,297.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98406982421875,0.0,0.0,0.0004880768829025,286.3445739746094,294.1499938964844,302.4544677734375,297.62628173828125,298.8742370605469,299.7424011230469,283.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411463445052,2.87417396549472e-08,0.001041117706336,-0.0270300228148698,0.0,0.0,0.0,-0.0101076662540435,60.0,169.31004333496094,0.0,-7.391814449420053e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.746326748443372e-21,3.373732868686384e-21,3.372593879756989e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.017578125,0.0,0.0,9.770996985025704e-05,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0001028938204399,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02264404296875,0.0,0.0,7.599699165439233e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164489746094,0.0,0.0,0.0001028935075737,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.98248291015625,0.0,0.0,0.000488063233206,286.33892822265625,294.1499938964844,302.43536376953125,297.63006591796875,298.90728759765625,300.300537109375,283.0786437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411785915493,1.068166533002568e-08,0.0010411678813397,-0.0270248781889677,0.0,0.0,0.0,-0.0101069482043385,60.0,92.86138916015624,0.0,-7.39111456482533e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747132926423185e-21,3.373571309972994e-21,3.373561616450191e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,9.772014163900168e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,0.0001029045160976,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,7.600486424053088e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,0.0001029042177833,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0004881143977399,286.3272705078125,294.1499938964844,302.39715576171875,297.6390991210937,298.9719543457031,301.0829467773437,283.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691770135906609e-08,0.0010412750998511,-0.0270578078925609,0.0,0.0,0.0,-0.010113182477653,60.0,48.119422912597656,0.0,-7.392638678993535e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747139792668504e-21,3.373569896334252e-21,3.373569896334252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,9.772014163900168e-05,298.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,0.0001029045160976,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,7.600486424053088e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124206542969,0.0,0.0,0.0001029042177833,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0004881143977399,286.3272705078125,294.1499938964844,302.39715576171875,297.6390991210937,298.9719543457031,301.0829467773437,283.1773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691770135906609e-08,0.0010412750998511,-0.0270578078925609,0.0,0.0,0.0,-0.010113182477653,60.0,48.119422912597656,0.0,-7.392638678993535e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747139792668504e-21,3.373569896334252e-21,3.373569896334252e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,9.773491183295846e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113830566406,0.0,0.0,0.000102920057543,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160522460937,0.0,0.0,7.601635297760367e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099792480469,0.0,0.0,0.0001029197665047,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,0.0004881882923655,286.3205261230469,294.1499938964844,302.37579345703125,297.6449279785156,299.0073547363281,301.37969970703125,283.23687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710092368526604e-08,0.0010414317948743,-0.0271057710051536,0.0,0.0,0.0,-0.0101222665980458,60.0,42.23502349853516,0.0,-7.3948633882992e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.74713938877172e-21,3.37356969438586e-21,3.37356969438586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,9.775188664207236e-05,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00933837890625,0.0,0.0,0.0001029379345709,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140075683594,0.0,0.0,7.60295515647158e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079650878906,0.0,0.0,0.0001029376362566,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.0004882731882389,286.31512451171875,294.1499938964844,302.3590087890625,297.64990234375,299.0347595214844,301.5638122558594,283.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.0731184829637641e-08,0.0010416120057925,-0.027160981670022,0.0,0.0,0.0,-0.010132722556591,60.0,39.855247497558594,0.0,-7.397425605404352e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.74713938877172e-21,3.37356969438586e-21,3.37356969438586e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,9.781130211194976e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,0.0001030005005304,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,7.607576117152348e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,0.0001030002094921,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0004885701928287,286.302490234375,294.1499938964844,302.3208923339844,297.66217041015625,299.0956420898437,301.84893798828125,283.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805087491405633e-08,0.0010422439081594,-0.0273544304072856,0.0,0.0,0.0,-0.0101693589240312,60.0,37.58270263671875,0.0,-7.406404733956151e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.37356969438586e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041809082031,0.0,0.0,9.781130211194976e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0044250488281,0.0,0.0,0.0001030005005304,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,7.607576117152348e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030822753906,0.0,0.0,0.0001030002094921,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0004885701928287,286.302490234375,294.1499938964844,302.3208923339844,297.66217041015625,299.0956420898437,301.84893798828125,283.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805087491405633e-08,0.0010422439081594,-0.0273544304072856,0.0,0.0,0.0,-0.0101693589240312,60.0,37.58270263671875,0.0,-7.406404733956151e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.37356969438586e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,9.790617332328112e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,0.0001031003921525,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,7.614954665768892e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,0.0001031001083902,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,0.0004890443524345,286.2894287109375,294.1499938964844,302.2828369140625,297.6756591796875,299.1546936035156,302.01385498046875,283.4848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923166371412664e-08,0.0010432534618303,-0.0276635065674781,0.0,0.0,0.0,-0.0102278944104909,60.0,36.33412170410156,0.0,-7.420762671017658e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9988708496094,0.0,0.0,9.790617332328112e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,0.0001031003921525,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,7.614954665768892e-05,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,0.0001031001083902,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,0.0004890443524345,286.2894287109375,294.1499938964844,302.2828369140625,297.6756591796875,299.1546936035156,302.01385498046875,283.4848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923166371412664e-08,0.0010432534618303,-0.0276635065674781,0.0,0.0,0.0,-0.0102278944104909,60.0,36.33412170410156,0.0,-7.420762671017658e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960632324219,0.0,0.0,9.79705000645481e-05,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.996337890625,0.0,0.0,0.0001031681240419,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,7.619957614224404e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,0.0001031678402796,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96295166015625,0.0,0.0,0.0004893657169304,286.2827453613281,294.1499938964844,302.2638244628906,297.68280029296875,299.1835327148437,302.065185546875,283.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003248978624924e-08,0.0010439381003379,-0.0278731193393468,0.0,0.0,0.0,-0.0102675938978791,60.0,35.83933639526367,0.0,-7.430508475181341e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,9.804568981053308e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9934387207031,0.0,0.0,0.0001032473082887,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,7.625805301358923e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921264648437,0.0,0.0,0.0001032470245263,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,0.0004897414473816,286.2760009765625,294.1499938964844,302.2448425292969,297.69012451171875,299.2119140625,302.1025695800781,283.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096877194916033e-08,0.0010447382228448,-0.028118185698986,0.0,0.0,0.0,-0.0103140072897076,60.0,35.390419006347656,0.0,-7.441911265004819e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,9.823793516261504e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,0.0001034497399814,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,7.64075739425607e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,0.000103449463495,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,0.0004907019319944,286.2622375488281,294.1499938964844,302.2069091796875,297.7052307128906,299.267578125,302.1474609375,283.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046796911396,1.133629101701672e-08,0.0010467856191098,-0.0287448130548,0.0,0.0,0.0,-0.0104326959699392,60.0,35.01948547363281,0.0,-7.471107466017203e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,9.823793516261504e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9874572753906,0.0,0.0,0.0001034497399814,298.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918518066406,0.0,0.0,7.64075739425607e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.98614501953125,0.0,0.0,0.000103449463495,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547424316406,0.0,0.0,0.0004907019319944,286.2622375488281,294.1499938964844,302.2069091796875,297.7052307128906,299.267578125,302.1474609375,283.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046796911396,1.133629101701672e-08,0.0010467856191098,-0.0287448130548,0.0,0.0,0.0,-0.0104326959699392,60.0,35.01948547363281,0.0,-7.471107466017203e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,9.84969810815528e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0001037225301843,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,7.660905248485506e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,0.0001037222464219,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0004919960629194,286.2481689453125,294.1499938964844,302.1690979003906,297.7207336425781,299.3217468261719,302.1623229980469,283.75592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892544090747,0.0,0.0,0.0,-0.0105926478281617,60.0,34.437740325927734,0.0,-7.51054543002283e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,9.84969810815528e-05,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.0001037225301843,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,7.660905248485506e-05,298.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798583984375,0.0,0.0,0.0001037222464219,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,0.0004919960629194,286.2481689453125,294.1499938964844,302.1690979003906,297.7207336425781,299.3217468261719,302.1623229980469,283.75592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892544090747,0.0,0.0,0.0,-0.0105926478281617,60.0,34.437740325927734,0.0,-7.51054543002283e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,9.887262422125788e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745788574219,0.0,0.0,0.0001041180948959,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,7.690121856285259e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97332763671875,0.0,0.0,0.0001041178184095,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,0.0004938726779073,286.2338562011719,294.1499938964844,302.1313781738281,297.73638916015625,299.3743591308594,302.1565856933594,283.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126887938279653e-08,0.0010535449255257,-0.0308138318359851,0.0,0.0,0.0,-0.010824623517692,60.0,33.882225036621094,0.0,-7.567925308649137e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,9.887262422125788e-05,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745788574219,0.0,0.0,0.0001041180948959,298.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788818359375,0.0,0.0,7.690121856285259e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.97332763671875,0.0,0.0,0.0001041178184095,298.2076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9427185058594,0.0,0.0,0.0004938726779073,286.2338562011719,294.1499938964844,302.1313781738281,297.73638916015625,299.3743591308594,302.1565856933594,283.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126887938279653e-08,0.0010535449255257,-0.0308138318359851,0.0,0.0,0.0,-0.010824623517692,60.0,33.882225036621094,0.0,-7.567925308649137e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,9.946074715116993e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,0.0001047374098561,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,7.735864346614107e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,0.0001047371333697,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0004968105931766,286.2192077636719,294.1499938964844,302.09375,297.7519226074219,299.42547607421875,302.13671875,283.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859584508362332e-08,0.0010598091175779,-0.0327309779822826,0.0,0.0,0.0,-0.0111878477036952,60.0,33.39409255981445,0.0,-7.658209000283024e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96746826171875,0.0,0.0,9.946074715116993e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,0.0001047374098561,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9719543457031,0.0,0.0,7.735864346614107e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664611816406,0.0,0.0,0.0001047371333697,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.936279296875,0.0,0.0,0.0004968105931766,286.2192077636719,294.1499938964844,302.09375,297.7519226074219,299.42547607421875,302.13671875,283.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859584508362332e-08,0.0010598091175779,-0.0327309779822826,0.0,0.0,0.0,-0.0111878477036952,60.0,33.39409255981445,0.0,-7.658209000283024e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,9.986653458327056e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,0.0001051647268468,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,7.767425267957151e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629211425781,0.0,0.0,0.0001051644503604,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,0.0004988376167602,286.2117919921875,294.1499938964844,302.0749816894531,297.7595520019531,299.45050048828125,302.1229553222656,283.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641447734087,1.3365157869316135e-08,0.0010641313856467,-0.0340536348521709,0.0,0.0,0.0,-0.0114384777843952,60.0,33.18512344360352,0.0,-7.720817762901788e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0001003358338493,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0001056589171639,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,7.803926564520225e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593200683594,0.0,0.0,0.0001056586406775,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0005011818720959,286.20428466796875,294.1499938964844,302.0562744140625,297.7670593261719,299.4752502441406,302.1075439453125,283.9928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691423667594,1.39498670392868e-08,0.0010691285133361,-0.0355831049382686,0.0,0.0,0.0,-0.0117283295840024,60.0,32.99693298339844,0.0,-7.79354465407778e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.0001015265879686,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,0.0001069128338713,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,7.896540773799643e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,0.0001069125646608,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,0.0005071299383416,286.1890869140625,294.1499938964844,302.0189208984375,297.7815856933594,299.5239562988281,302.07281494140625,284.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081830705516,1.543350691690648e-08,0.0010818152222782,-0.0394628532230854,0.0,0.0,0.0,-0.012463835068047,60.0,32.68874740600586,0.0,-7.979608085406653e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.0001015265879686,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.953125,0.0,0.0,0.0001069128338713,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,7.896540773799643e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,0.0001069125646608,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9225158691406,0.0,0.0,0.0005071299383416,286.1890869140625,294.1499938964844,302.0189208984375,297.7815856933594,299.5239562988281,302.07281494140625,284.0649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081830705516,1.543350691690648e-08,0.0010818152222782,-0.0394628532230854,0.0,0.0,0.0,-0.012463835068047,60.0,32.68874740600586,0.0,-7.979608085406653e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.947998046875,0.0,0.0,0.0001024516313918,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482421875,0.0,0.0,0.0001078869536286,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,7.968488353071734e-05,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.947021484375,0.0,0.0,0.0001078866771422,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178771972656,0.0,0.0,0.0005117507535032,286.1791687011719,294.1499938964844,301.9951171875,297.7904357910156,299.5545654296875,302.0481872558594,284.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916865430772,1.6586113815719727e-08,0.0010916698956862,-0.0424757376313209,0.0,0.0,0.0,-0.0130352266132831,60.0,32.54826736450195,0.0,-8.125670092340442e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,0.0001030166095006,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,0.0001084819014067,299.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,8.012431499082595e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001084816321963,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91522216796875,0.0,0.0,0.000514572893735,286.1735534667969,294.1499938964844,301.9817199707031,297.79522705078125,299.5716247558594,302.0338439941406,284.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977059137076,1.7290087583887725e-08,0.0010976886842399,-0.0443153567612171,0.0,0.0,0.0,-0.013384211808443,60.0,32.48413848876953,0.0,-8.215530300503816e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93719482421875,0.0,0.0,0.0001047342811943,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0001102906971937,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,8.146028267219663e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,0.0001102904207073,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,0.0005231529939919,286.1576843261719,294.1499938964844,301.9447021484375,297.8077087402344,299.6183776855469,301.9926147460937,284.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116007217206,1.9430382636187463e-08,0.0011159877758473,-0.049905564635992,0.0,0.0,0.0,-0.0144452368840575,60.0,32.36923599243164,0.0,-8.49176444717159e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93719482421875,0.0,0.0,0.0001047342811943,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374084472656,0.0,0.0,0.0001102906971937,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,8.146028267219663e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93621826171875,0.0,0.0,0.0001102904207073,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9076232910156,0.0,0.0,0.0005231529939919,286.1576843261719,294.1499938964844,301.9447021484375,297.8077087402344,299.6183776855469,301.9926147460937,284.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116007217206,1.9430382636187463e-08,0.0011159877758473,-0.049905564635992,0.0,0.0,0.0,-0.0144452368840575,60.0,32.36923599243164,0.0,-8.49176444717159e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,0.0001065681717591,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0001122218673117,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,8.28866395750083e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,0.0001122215981013,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,0.0005323135992512,286.1415100097656,294.1499938964844,301.9078369140625,297.8188171386719,299.664306640625,301.95068359375,284.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355470633134,2.1715544917810803e-08,0.0011355254100635,-0.0558690689504146,0.0,0.0,0.0,-0.0155780762434005,60.0,32.31999206542969,0.0,-8.791729300128281e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92889404296875,0.0,0.0,0.0001065681717591,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,0.0001122218673117,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,8.28866395750083e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9279479980469,0.0,0.0,0.0001122215981013,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,0.0005323135992512,286.1415100097656,294.1499938964844,301.9078369140625,297.8188171386719,299.664306640625,301.95068359375,284.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355470633134,2.1715544917810803e-08,0.0011355254100635,-0.0558690689504146,0.0,0.0,0.0,-0.0155780762434005,60.0,32.31999206542969,0.0,-8.791729300128281e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,0.0001074847605195,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92486572265625,0.0,0.0,0.0001131870885728,299.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,8.359954517800361e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,0.0001131868120864,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89569091796875,0.0,0.0,0.000536892155651,286.1332702636719,294.1499938964844,301.8894958496094,297.82379150390625,299.6869201660156,301.9298400878906,284.293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453136103227,2.285771039112205e-08,0.0011452907929196,-0.0588475801050663,0.0,0.0,0.0,-0.0161442905664443,60.0,32.31328582763672,0.0,-8.943605678268798e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,0.0001083773895516,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205322265625,0.0,0.0,0.000114127069537,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,8.429380977759138e-05,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9193725585937,0.0,0.0,0.0001141267930506,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,0.0005413510370999,286.125,294.1499938964844,301.87115478515625,297.8283386230469,299.70928955078125,301.9091796875,284.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548249749466,2.3970024187747185e-08,0.0011548009933903,-0.0617467761039733,0.0,0.0,0.0,-0.0166957080364227,60.0,32.3121452331543,0.0,-9.092761388274084e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114990234375,0.0,0.0,0.0001100263907574,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,0.0001158635495812,299.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.0,0.0,8.557637193007395e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,0.0001158632730948,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,0.0005495881196111,286.10821533203125,294.1499938964844,301.8346862792969,297.8359680175781,299.7533264160156,301.8686828613281,284.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172395190224,2.6024881805142293e-08,0.0011723691131919,-0.0670986101031303,0.0,0.0,0.0,-0.017714375630021,60.0,32.31029510498047,0.0,-9.371544962277768e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114990234375,0.0,0.0,0.0001100263907574,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9117126464844,0.0,0.0,0.0001158635495812,299.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9155578613281,0.0,0.0,8.557637193007395e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105529785156,0.0,0.0,0.0001158632730948,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,0.0005495881196111,286.10821533203125,294.1499938964844,301.8346862792969,297.8359680175781,299.7533264160156,301.8686828613281,284.38067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172395190224,2.6024881805142293e-08,0.0011723691131919,-0.0670986101031303,0.0,0.0,0.0,-0.017714375630021,60.0,32.31029510498047,0.0,-9.371544962277768e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,0.0001113949911086,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0001173047421616,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,8.664082997711375e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,0.0001173044729512,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,0.0005564245511777,286.0912170410156,294.1499938964844,301.7984313964844,297.84149169921875,299.7962341308594,301.829345703125,284.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186978071928,2.7730335361297875e-08,0.0011869503650814,-0.0715361535549163,0.0,0.0,0.0,-0.0185598321259021,60.0,32.287879943847656,0.0,-9.606116435634249e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024353027344,0.0,0.0,0.0001113949911086,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90264892578125,0.0,0.0,0.0001173047421616,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90643310546875,0.0,0.0,8.664082997711375e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9015197753906,0.0,0.0,0.0001173044729512,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8745422363281,0.0,0.0,0.0005564245511777,286.0912170410156,294.1499938964844,301.7984313964844,297.84149169921875,299.7962341308594,301.829345703125,284.4359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186978071928,2.7730335361297875e-08,0.0011869503650814,-0.0715361535549163,0.0,0.0,0.0,-0.0185598321259021,60.0,32.287879943847656,0.0,-9.606116435634249e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
