time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,0.0001124152258853,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,0.000118379102787,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,8.74343459145166e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,0.0001183788263006,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.0005615209811367,286.0740966796875,294.1499938964844,301.76239013671875,297.8446655273437,299.8379211425781,301.7911376953125,284.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978491675108,2.900166506947244e-08,0.0011978201800957,-0.0748414620757103,0.0,0.0,0.0,-0.0191900804638862,60.0,32.29157257080078,0.0,-9.782860388440896e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8931884765625,0.0,0.0,0.0001124152258853,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,0.000118379102787,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89715576171875,0.0,0.0,8.74343459145166e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8923034667969,0.0,0.0,0.0001183788263006,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656921386719,0.0,0.0,0.0005615209811367,286.0740966796875,294.1499938964844,301.76239013671875,297.8446655273437,299.8379211425781,301.7911376953125,284.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978491675108,2.900166506947244e-08,0.0011978201800957,-0.0748414620757103,0.0,0.0,0.0,-0.0191900804638862,60.0,32.29157257080078,0.0,-9.782860388440896e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,0.0001131056778831,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,0.0001191061746794,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,8.797136251814663e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.000119105905469,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,0.0005649700760841,286.0569152832031,294.1499938964844,301.7265930175781,297.84527587890625,299.8783874511719,301.7538146972656,284.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052063830196,2.986201153021284e-08,0.0012051765806972,-0.0770768970251083,0.0,0.0,0.0,-0.019616587087512,60.0,32.25204086303711,0.0,-9.903380515652317e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,0.0001131056778831,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,0.0001191061746794,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,8.797136251814663e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.000119105905469,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,0.0005649700760841,286.0569152832031,294.1499938964844,301.7265930175781,297.84527587890625,299.8783874511719,301.7538146972656,284.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052063830196,2.986201153021284e-08,0.0012051765806972,-0.0770768970251083,0.0,0.0,0.0,-0.019616587087512,60.0,32.25204086303711,0.0,-9.903380515652317e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,0.0001133445839514,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,0.0001193577554658,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,8.815718319965526e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,0.0001193574862554,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85223388671875,0.0,0.0,0.0005661635077558,286.04833984375,294.1499938964844,301.7087707519531,297.84454345703125,299.8979797363281,301.7355041503906,284.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077511055395,3.01596827512185e-08,0.0012077209539711,-0.0778500735759735,0.0,0.0,0.0,-0.0197641514241695,60.0,32.20695877075195,0.0,-9.945251377985188e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.0001135434795287,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,0.0001195671939058,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782043457031,0.0,0.0,8.83118700585328e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734741210937,0.0,0.0,0.0001195669246953,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.0005671571125276,286.0397644042969,294.1499938964844,301.6910400390625,297.8430480957031,299.91717529296875,301.7173156738281,284.5884704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098705628886,3.040748453031483e-08,0.0012098401784896,-0.0784936174750328,0.0,0.0,0.0,-0.0198869984596967,60.0,32.151878356933594,0.0,-9.98017384290506e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0001138654333772,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,0.0001199062244268,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,8.856227941578254e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0001199059624923,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,0.0005687655648216,286.0226745605469,294.1499938964844,301.6557312011719,297.8377990722656,299.9544677734375,301.68133544921875,284.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133000418543,3.0808585904651415e-08,0.0012132693082094,-0.0795350819826126,0.0,0.0,0.0,-0.0200858414173126,60.0,32.02056884765625,0.0,-1.0036831810111837e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.86480712890625,0.0,0.0,0.0001138654333772,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,0.0001199062244268,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,8.856227941578254e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639831542969,0.0,0.0,0.0001199059624923,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83856201171875,0.0,0.0,0.0005687655648216,286.0226745605469,294.1499938964844,301.6557312011719,297.8377990722656,299.9544677734375,301.68133544921875,284.6352844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133000418543,3.0808585904651415e-08,0.0012132693082094,-0.0795350819826126,0.0,0.0,0.0,-0.0200858414173126,60.0,32.02056884765625,0.0,-1.0036831810111837e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8579406738281,0.0,0.0,0.0001140569438575,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,0.000120107884868,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616943359375,0.0,0.0,8.871122554410249e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570861816406,0.0,0.0,0.0001201076229335,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8319396972656,0.0,0.0,0.000569722324144,286.01043701171875,294.1499938964844,301.6304626464844,297.8320007324219,299.9804077148437,301.6557006835937,284.6679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153403367847,3.104715418089654e-08,0.0012153092538937,-0.0801544040441513,0.0,0.0,0.0,-0.0202041082084178,60.0,31.9140739440918,0.0,-1.007060603797072e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8552551269531,0.0,0.0,0.000114122092782,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85546875,0.0,0.0,0.0001201764971483,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8589782714844,0.0,0.0,8.876190258888528e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544311523437,0.0,0.0,0.0001201762352138,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0005700478213839,286.0057067871094,294.1499938964844,301.6206970214844,297.8292541503906,299.9903259277344,301.6457824707031,284.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160342885181,3.112831237217506e-08,0.0012160032056272,-0.0803650766611099,0.0,0.0,0.0,-0.0202443432062864,60.0,31.87067413330078,0.0,-1.008210901431994e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.000114316586405,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,0.0001203813008032,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,8.891316974768415e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,0.0001203810388687,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,0.0005710195982828,285.9888610839844,294.1499938964844,301.5859375,297.8172302246094,300.024658203125,301.6105651855469,284.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181054335087,3.137056125979143e-08,0.0012180740013718,-0.0809938311576843,0.0,0.0,0.0,-0.0203644335269927,60.0,31.706438064575195,0.0,-1.011648222970507e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456726074219,0.0,0.0,0.000114316586405,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84588623046875,0.0,0.0,0.0001203813008032,299.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8493347167969,0.0,0.0,8.891316974768415e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,0.0001203810388687,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201904296875,0.0,0.0,0.0005710195982828,285.9888610839844,294.1499938964844,301.5859375,297.8172302246094,300.024658203125,301.6105651855469,284.7238464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181054335087,3.137056125979143e-08,0.0012180740013718,-0.0809938311576843,0.0,0.0,0.0,-0.0203644335269927,60.0,31.706438064575195,0.0,-1.011648222970507e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,0.0001144577472587,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,0.0001205299413413,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,8.902295667212456e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0001205296866828,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,0.0005717249005101,285.97216796875,294.1499938964844,301.5514831542969,297.8014221191406,300.0575561523437,301.57574462890625,284.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196087045595,3.15463459799048e-08,0.0012195771560072,-0.0814500227570533,0.0,0.0,0.0,-0.0204515773802995,60.0,31.529674530029297,0.0,-1.0141461359580717e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360900878906,0.0,0.0,0.0001144577472587,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363037109375,0.0,0.0,0.0001205299413413,299.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,8.902295667212456e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352966308594,0.0,0.0,0.0001205296866828,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,0.0005717249005101,285.97216796875,294.1499938964844,301.5514831542969,297.8014221191406,300.0575561523437,301.57574462890625,284.76580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196087045595,3.15463459799048e-08,0.0012195771560072,-0.0814500227570533,0.0,0.0,0.0,-0.0204515773802995,60.0,31.529674530029297,0.0,-1.0141461359580717e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313293457031,0.0,0.0,0.0001145097630796,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,0.0001205847147502,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348999023437,0.0,0.0,8.906341099645942e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305053710937,0.0,0.0,0.0001205844600917,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.806396484375,0.0,0.0,0.0005719848559238,285.9638977050781,294.1499938964844,301.53436279296875,297.79205322265625,300.073486328125,301.5584411621094,284.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201619101688,3.1611101292128296e-08,0.0012201302452012,-0.0816180557012558,0.0,0.0,0.0,-0.0204836763441562,60.0,31.43672180175781,0.0,-1.0150670703978905e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,0.0001145471396739,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.82672119140625,0.0,0.0,0.000120624070405,299.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8301086425781,0.0,0.0,8.909247844712809e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.0001206238157465,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80181884765625,0.0,0.0,0.0005721716443076,285.9556579589844,294.1499938964844,301.517333984375,297.7816467285156,300.0890808105469,301.5412292480469,284.8064270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205595849081,3.1657609866897474e-08,0.0012205279199406,-0.0817387402057647,0.0,0.0,0.0,-0.0205067303031682,60.0,31.340234756469727,0.0,-1.0157287277934305e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0001145781716331,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,0.0001206567394547,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,8.911661279853433e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0001206564993481,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,0.0005723268841393,285.9393920898437,294.1499938964844,301.4834899902344,297.7576599121094,300.1190795898437,301.50714111328125,284.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208892730996,3.169614615217142e-08,0.0012208574917167,-0.081838734447956,0.0,0.0,0.0,-0.0205258354544639,60.0,31.13502311706543,0.0,-1.0162771957311636e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170166015625,0.0,0.0,0.0001145781716331,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8172302246094,0.0,0.0,0.0001206567394547,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8205261230469,0.0,0.0,8.911661279853433e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81622314453125,0.0,0.0,0.0001206564993481,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79266357421875,0.0,0.0,0.0005723268841393,285.9393920898437,294.1499938964844,301.4834899902344,297.7576599121094,300.1190795898437,301.50714111328125,284.8456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208892730996,3.169614615217142e-08,0.0012208574917167,-0.081838734447956,0.0,0.0,0.0,-0.0205258354544639,60.0,31.13502311706543,0.0,-1.0162771957311636e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,0.0001145635906141,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,0.0001206413799081,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,8.910526230465621e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,0.0001206411398015,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,0.0005722542991861,285.9233093261719,294.1499938964844,301.45001220703125,297.7292175292969,300.1478271484375,301.4734191894531,284.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207333929836,3.1677831913157206e-08,0.0012207017280161,-0.0817912146449089,0.0,0.0,0.0,-0.0205167606472969,60.0,30.91712188720703,0.0,-1.016016497601413e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,0.0001145635906141,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,0.0001206413799081,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8110046386719,0.0,0.0,8.910526230465621e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067932128906,0.0,0.0,0.0001206411398015,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,0.0005722542991861,285.9233093261719,294.1499938964844,301.45001220703125,297.7292175292969,300.1478271484375,301.4734191894531,284.8837585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207333929836,3.1677831913157206e-08,0.0012207017280161,-0.0817912146449089,0.0,0.0,0.0,-0.0205167606472969,60.0,30.91712188720703,0.0,-1.016016497601413e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,0.0001145045025623,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0001205791486427,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,8.905930735636503e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,0.0001205789085361,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,0.0005719593609683,285.9075012207031,294.1499938964844,301.4175720214844,297.6993103027344,300.17510986328125,301.4405212402344,284.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220102305524,3.160405270818956e-08,0.0012200707569718,-0.0815997645258903,0.0,0.0,0.0,-0.0204801857471466,60.0,30.687519073486328,0.0,-1.0149668128178749e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7981872558594,0.0,0.0,0.0001145045025623,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,0.0001205791486427,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80157470703125,0.0,0.0,8.905930735636503e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79742431640625,0.0,0.0,0.0001205789085361,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745666503906,0.0,0.0,0.0005719593609683,285.9075012207031,294.1499938964844,301.4175720214844,297.6993103027344,300.17510986328125,301.4405212402344,284.920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220102305524,3.160405270818956e-08,0.0012200707569718,-0.0815997645258903,0.0,0.0,0.0,-0.0204801857471466,60.0,30.687519073486328,0.0,-1.0149668128178749e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.0001144201669376,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.000120490338304,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,8.899370732251555e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,0.0001204900981974,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0005715382867492,285.8919372558594,294.1499938964844,301.38690185546875,297.6710205078125,300.2011413574219,301.4089050292969,284.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498814223596134e-08,0.0012191710993647,-0.0813266709446907,0.0,0.0,0.0,-0.0204280149191617,60.0,30.45638656616211,0.0,-1.0134703387620905e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.0001144201669376,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890625,0.0,0.0,0.000120490338304,299.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.792236328125,0.0,0.0,8.899370732251555e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7881164550781,0.0,0.0,0.0001204900981974,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0005715382867492,285.8919372558594,294.1499938964844,301.38690185546875,297.6710205078125,300.2011413574219,301.4089050292969,284.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498814223596134e-08,0.0012191710993647,-0.0813266709446907,0.0,0.0,0.0,-0.0204280149191617,60.0,30.45638656616211,0.0,-1.0134703387620905e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7842712402344,0.0,0.0,0.0001143686895375,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7844543457031,0.0,0.0,0.0001204361251438,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78759765625,0.0,0.0,8.89536677277647e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,0.0001204358923132,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7611694335937,0.0,0.0,0.0005712812999263,285.88427734375,294.1499938964844,301.3721923828125,297.6574401855469,300.2136535644531,301.39373779296875,284.9739990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186531675979,3.143459537113813e-08,0.001218621735461,-0.0811600089073181,0.0,0.0,0.0,-0.0203961767256259,60.0,30.341753005981445,0.0,-1.0125577887265537e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796630859375,0.0,0.0,0.0001143116387538,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77984619140625,0.0,0.0,0.0001203760475618,299.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,8.89092989382334e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,0.0001203758147312,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567749023437,0.0,0.0,0.0005709964316338,285.8766784667969,294.1499938964844,301.35791015625,297.6442565917969,300.2258605957031,301.37896728515625,284.99127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180446647107,3.13634274107244e-08,0.0012180133489891,-0.0809753164649009,0.0,0.0,0.0,-0.0203608982264995,60.0,30.22807502746582,0.0,-1.0115468995763877e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.0001141826578532,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,0.0001202402127091,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,8.880897075869143e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,0.0001202399871544,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,0.0005703523638658,285.8616943359375,294.1499938964844,301.3305358886719,297.6190185546875,300.2494812011719,301.3505249023437,285.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166696833446,3.12025463244936e-08,0.0012166384840384,-0.0805577561259269,0.0,0.0,0.0,-0.02028114721179,60.0,30.003461837768555,0.0,-1.0092635704950228e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.77056884765625,0.0,0.0,0.0001141826578532,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.770751953125,0.0,0.0,0.0001202402127091,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,8.880897075869143e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,0.0001202399871544,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,0.0005703523638658,285.8616943359375,294.1499938964844,301.3305358886719,297.6190185546875,300.2494812011719,301.3505249023437,285.0251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166696833446,3.12025463244936e-08,0.0012166384840384,-0.0805577561259269,0.0,0.0,0.0,-0.02028114721179,60.0,30.003461837768555,0.0,-1.0092635704950228e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633972167969,0.0,0.0,0.0001140650492743,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,0.0001201163686346,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,8.871749741956592e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7626647949219,0.0,0.0,0.0001201161430799,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,0.0005697650485672,285.84991455078125,294.1499938964844,301.30975341796875,297.599853515625,300.267578125,301.32891845703125,285.0516967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154155410826,3.1055876092978e-08,0.001215384574607,-0.0801770463585853,0.0,0.0,0.0,-0.0202084351330995,60.0,29.82672119140625,0.0,-1.0071841671788206e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7615966796875,0.0,0.0,0.0001140329186455,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76177978515625,0.0,0.0,0.0001200825281557,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648010253906,0.0,0.0,8.86925045051612e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7608947753906,0.0,0.0,0.000120082302601,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393798828125,0.0,0.0,0.0005696046282537,285.8470153808594,294.1499938964844,301.3047180175781,297.59521484375,300.27197265625,301.32373046875,285.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015805035394806e-08,0.0012150420807301,-0.0800730288028717,0.0,0.0,0.0,-0.0201885718852281,60.0,29.78311347961425,0.0,-1.0066164435329485e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,0.0001138653315138,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,0.0001199060425278,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,8.85621557245031e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,0.0001199058242491,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,0.0005687677185051,285.8326110839844,294.1499938964844,301.2803649902344,297.5727233886719,300.2934265136719,301.2984313964844,285.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132863048464,3.0806820205953045e-08,0.0012132555712014,-0.0795304924249649,0.0,0.0,0.0,-0.0200849696993827,60.0,29.56707572937012,0.0,-1.0036580988526113e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75274658203125,0.0,0.0,0.0001138653315138,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7529296875,0.0,0.0,0.0001199060425278,299.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75592041015625,0.0,0.0,8.85621557245031e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7520446777344,0.0,0.0,0.0001199058242491,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308654785156,0.0,0.0,0.0005687677185051,285.8326110839844,294.1499938964844,301.2803649902344,297.5727233886719,300.2934265136719,301.2984313964844,285.0904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132863048464,3.0806820205953045e-08,0.0012132555712014,-0.0795304924249649,0.0,0.0,0.0,-0.0200849696993827,60.0,29.56707572937012,0.0,-1.0036580988526113e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,0.0001136809078161,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74420166015625,0.0,0.0,0.0001197118326672,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,8.841871022013947e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,0.0001197116143885,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,0.0005678466986864,285.81854248046875,294.1499938964844,301.25738525390625,297.55157470703125,300.3139038085937,301.2745666503906,285.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211320166476,3.0576853049524295e-08,0.0012112896656617,-0.0789334177970886,0.0,0.0,0.0,-0.0199709702283144,60.0,29.355365753173828,0.0,-1.0004078632164237e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440490722656,0.0,0.0,0.0001136809078161,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74420166015625,0.0,0.0,0.0001197118326672,299.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471618652344,0.0,0.0,8.841871022013947e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,0.0001197116143885,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72247314453125,0.0,0.0,0.0005678466986864,285.81854248046875,294.1499938964844,301.25738525390625,297.55157470703125,300.3139038085937,301.2745666503906,285.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211320166476,3.0576853049524295e-08,0.0012112896656617,-0.0789334177970886,0.0,0.0,0.0,-0.0199709702283144,60.0,29.355365753173828,0.0,-1.0004078632164237e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,0.00011358136544,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,0.0001196070006699,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,8.834128675516695e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7390441894531,0.0,0.0,0.0001196067896671,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7183532714844,0.0,0.0,0.0005673495470546,285.8116760253906,294.1499938964844,301.2464294433594,297.5414428710937,300.3236694335937,301.2633056640625,285.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102588079869,3.0452731891728035e-08,0.0012102284235879,-0.0786111205816268,0.0,0.0,0.0,-0.0199094377458095,60.0,29.251558303833008,0.0,-9.986557358843129e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,0.0001134789126808,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73565673828125,0.0,0.0,0.0001194991127704,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7385559082031,0.0,0.0,8.82615931914188e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,0.0001194988944916,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7142333984375,0.0,0.0,0.0005668378435075,285.80487060546875,294.1499938964844,301.2357482910156,297.5316162109375,300.3332214355469,301.2523193359375,285.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091661337763,3.0324983413265734e-08,0.0012091357493773,-0.0782793760299682,0.0,0.0,0.0,-0.0198461059480905,60.0,29.148834228515625,0.0,-9.968540837235197e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,0.0001132672769017,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,0.0001192762501887,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,8.809698920231313e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,0.0001192760391859,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,0.0005657809670083,285.7914733886719,294.1499938964844,301.21539306640625,297.5128173828125,300.3518371582031,301.2309875488281,285.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061119815627535e-08,0.0012068807845935,-0.0775940790772438,0.0,0.0,0.0,-0.0197153035551309,60.0,28.945491790771484,0.0,-9.931377320526737e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7270812988281,0.0,0.0,0.0001132672769017,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72723388671875,0.0,0.0,0.0001192762501887,299.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,8.809698920231313e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264099121094,0.0,0.0,0.0001192760391859,298.3323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7061462402344,0.0,0.0,0.0005657809670083,285.7914733886719,294.1499938964844,301.21539306640625,297.5128173828125,300.3518371582031,301.2309875488281,285.1825561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061119815627535e-08,0.0012068807845935,-0.0775940790772438,0.0,0.0,0.0,-0.0197153035551309,60.0,28.945491790771484,0.0,-9.931377320526737e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,0.0001130398231907,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,0.000119036718388,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,8.792007429292426e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,0.0001190365146612,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,0.0005646449862979,285.77838134765625,294.1499938964844,301.1961975097656,297.4951171875,300.3695983886719,301.2110595703125,285.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044862378388,2.9777536880715164e-08,0.0012044564355164,-0.0768574550747871,0.0,0.0,0.0,-0.0195747222751379,60.0,28.7463321685791,0.0,-9.891514451965125e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
