time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,0.0001130398231907,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.718994140625,0.0,0.0,0.000119036718388,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7218017578125,0.0,0.0,8.792007429292426e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181396484375,0.0,0.0,0.0001190365146612,298.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,0.0005646449862979,285.77838134765625,294.1499938964844,301.1961975097656,297.4951171875,300.3695983886719,301.2110595703125,285.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044862378388,2.9777536880715164e-08,0.0012044564355164,-0.0768574550747871,0.0,0.0,0.0,-0.0195747222751379,60.0,28.7463321685791,0.0,-9.891514451965125e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0001128004223573,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0001187846137327,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,8.773387526161969e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,0.0001187844100059,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,0.0005634493427351,285.7656555175781,294.1499938964844,301.1781005859375,297.4784240722656,300.386474609375,301.1923217773437,285.24072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019344139844,2.9479068075488613e-08,0.0012019048444926,-0.0760820284485817,0.0,0.0,0.0,-0.0194267611950635,60.0,28.55132102966309,0.0,-9.849645721260458e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7107238769531,0.0,0.0,0.0001128004223573,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109069824219,0.0,0.0,0.0001187846137327,299.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7136535644531,0.0,0.0,8.773387526161969e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,0.0001187844100059,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903991699219,0.0,0.0,0.0005634493427351,285.7656555175781,294.1499938964844,301.1781005859375,297.4784240722656,300.386474609375,301.1923217773437,285.24072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019344139844,2.9479068075488613e-08,0.0012019048444926,-0.0760820284485817,0.0,0.0,0.0,-0.0194267611950635,60.0,28.55132102966309,0.0,-9.849645721260458e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,0.0001125501730712,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,0.0001185210785479,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,8.753922884352505e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.000118520882097,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.0005621994496323,285.7532958984375,294.1499938964844,301.1610717773437,297.46270751953125,300.402587890625,301.1746826171875,285.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992668733,2.9167079418357392e-08,0.0011992376530542,-0.075271338224411,0.0,0.0,0.0,-0.0192720983177423,60.0,28.360280990600582,0.0,-9.805974343635172e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,0.0001125501730712,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029724121094,0.0,0.0,0.0001185210785479,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7057189941406,0.0,0.0,8.753922884352505e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.000118520882097,298.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.0005621994496323,285.7532958984375,294.1499938964844,301.1610717773437,297.46270751953125,300.402587890625,301.1746826171875,285.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992668733,2.9167079418357392e-08,0.0011992376530542,-0.075271338224411,0.0,0.0,0.0,-0.0192720983177423,60.0,28.360280990600582,0.0,-9.805974343635172e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6989440917969,0.0,0.0,0.000112419402285,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,0.0001183833664981,299.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7018127441406,0.0,0.0,8.743751823203638e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.69830322265625,0.0,0.0,0.0001183831700473,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6790771484375,0.0,0.0,0.0005615463596768,285.747314453125,294.1499938964844,301.15289306640625,297.4552001953125,300.4102478027344,301.1663818359375,285.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978724505752,2.900405249306459e-08,0.00119784346316,-0.0748476609587669,0.0,0.0,0.0,-0.0191912781447172,60.0,28.266530990600582,0.0,-9.783193632983966e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69512939453125,0.0,0.0,0.000112286186777,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,0.0001182430860353,299.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,8.733390859561041e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944885253906,0.0,0.0,0.0001182428895845,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753845214844,0.0,0.0,0.0005608809879049,285.7413635253906,294.1499938964844,301.1449890136719,297.4478759765625,300.41778564453125,301.158203125,285.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964517179876,2.883798444486274e-08,0.0011964228469878,-0.0744160413742065,0.0,0.0,0.0,-0.019108947366476,60.0,28.173213958740234,0.0,-9.760014307858e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.0001120073866331,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,0.0001179494938696,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,8.711705595487729e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.0001179492974188,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,0.0005594885442405,285.7296142578125,294.1499938964844,301.1297912597656,297.43389892578125,300.4326477050781,301.14227294921875,285.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934837093576,2.8490429571093052e-08,0.0011934551876038,-0.0735125839710235,0.0,0.0,0.0,-0.0189366713166236,60.0,27.98636245727539,0.0,-9.711592952044157e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6875305175781,0.0,0.0,0.0001120073866331,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,0.0001179494938696,299.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,8.711705595487729e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868896484375,0.0,0.0,0.0001179492974188,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6680908203125,0.0,0.0,0.0005594885442405,285.7296142578125,294.1499938964844,301.1297912597656,297.43389892578125,300.4326477050781,301.14227294921875,285.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934837093576,2.8490429571093052e-08,0.0011934551876038,-0.0735125839710235,0.0,0.0,0.0,-0.0189366713166236,60.0,27.98636245727539,0.0,-9.711592952044157e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6809997558594,0.0,0.0,0.0001117335632443,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68115234375,0.0,0.0,0.0001176611331175,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68377685546875,0.0,0.0,8.690407412359491e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0001176609439426,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66180419921875,0.0,0.0,0.0005581208970397,285.7196044921875,294.1499938964844,301.1171264648437,297.4222106933594,300.4450988769531,301.129150390625,285.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905642459169,2.8149084840833893e-08,0.001190536073409,-0.0726251080632209,0.0,0.0,0.0,-0.018767450004816,60.0,27.822280883789062,0.0,-9.664153566291136e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6801147460937,0.0,0.0,0.0001116961211664,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802673339844,0.0,0.0,0.0001176217047031,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,8.687495574122295e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67950439453125,0.0,0.0,0.0001176215155282,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0005579339340329,285.7182312011719,294.1499938964844,301.1154479980469,297.420654296875,300.4468078613281,301.1273498535156,285.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901657562702,2.8102414617592334e-08,0.0011901377001777,-0.0725037530064582,0.0,0.0,0.0,-0.0187443178147077,60.0,27.79990768432617,0.0,-9.65767696925468e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,0.0001113512844312,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,0.0001172585762105,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,8.660674939164892e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,0.0001172583870356,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.0005562115693464,285.7071838378906,294.1499938964844,301.1018371582031,297.4081115722656,300.4603576660156,301.1132507324219,285.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864918051287,2.7672571789594258e-08,0.0011864640982821,-0.0713859125971794,0.0,0.0,0.0,-0.018531234934926,60.0,27.612110137939453,0.0,-9.598122829856949e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6728820800781,0.0,0.0,0.0001113512844312,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67303466796875,0.0,0.0,0.0001172585762105,299.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,8.660674939164892e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722717285156,0.0,0.0,0.0001172583870356,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6540222167969,0.0,0.0,0.0005562115693464,285.7071838378906,294.1499938964844,301.1018371582031,297.4081115722656,300.4603576660156,301.1132507324219,285.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864918051287,2.7672571789594258e-08,0.0011864640982821,-0.0713859125971794,0.0,0.0,0.0,-0.018531234934926,60.0,27.612110137939453,0.0,-9.598122829856949e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,0.0001109737931983,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,0.0001168610469903,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,8.631313539808616e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,0.0001168608650914,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0005543261067941,285.69647216796875,294.1499938964844,301.0888977050781,297.39617919921875,300.4732971191406,301.09991455078125,285.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824691900983,2.7202034402762365e-08,0.001182441948913,-0.0701619535684585,0.0,0.0,0.0,-0.0182979758828878,60.0,27.42252540588379,0.0,-9.533142275586216e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66583251953125,0.0,0.0,0.0001109737931983,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6659851074219,0.0,0.0,0.0001168610469903,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.66851806640625,0.0,0.0,8.631313539808616e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,0.0001168608650914,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,0.0005543261067941,285.69647216796875,294.1499938964844,301.0888977050781,297.39617919921875,300.4732971191406,301.09991455078125,285.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824691900983,2.7202034402762365e-08,0.001182441948913,-0.0701619535684585,0.0,0.0,0.0,-0.0182979758828878,60.0,27.42252540588379,0.0,-9.533142275586216e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6623840332031,0.0,0.0,0.0001107754651457,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625366210937,0.0,0.0,0.000116652197903,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,8.615888509666547e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6617736816406,0.0,0.0,0.000116652016004,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439208984375,0.0,0.0,0.0005533355288207,285.6912536621094,294.1499938964844,301.0826721191406,297.39044189453125,300.4796142578125,301.0934753417969,285.4153747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803525267168,2.69548259268504e-08,0.0011803255183622,-0.0695187896490097,0.0,0.0,0.0,-0.0181754119694232,60.0,27.327049255371094,0.0,-9.49909164660312e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0001105708579416,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591186523437,0.0,0.0,0.0001164367349701,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66162109375,0.0,0.0,8.599974535172805e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,0.0001164365530712,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.000552313576918,285.68609619140625,294.1499938964844,301.0765991210937,297.38482666015625,300.4857482910156,301.08721923828125,285.4280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781718349084,2.669979615177453e-08,0.0011781450593844,-0.0688551887869834,0.0,0.0,0.0,-0.018048983067274,60.0,27.23112297058105,0.0,-9.464027073136094e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,0.0001101509769796,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,0.0001159945750259,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,8.567316399421543e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,0.0001159944004029,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,0.000550216413103,285.67608642578125,294.1499938964844,301.0648193359375,297.3739624023437,300.4975891113281,301.0751647949219,285.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.6176451228820952e-08,0.0011736740125343,-0.0674931332468986,0.0,0.0,0.0,-0.0177895594388246,60.0,27.03943634033203,0.0,-9.392273625508096e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,0.0001101509769796,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524658203125,0.0,0.0,0.0001159945750259,299.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,8.567316399421543e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,0.0001159944004029,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,0.000550216413103,285.67608642578125,294.1499938964844,301.0648193359375,297.3739624023437,300.4975891113281,301.0751647949219,285.453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.6176451228820952e-08,0.0011736740125343,-0.0674931332468986,0.0,0.0,0.0,-0.0177895594388246,60.0,27.03943634033203,0.0,-9.392273625508096e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,0.0001097226559068,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0001155435311375,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,8.534002699889243e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,0.0001155433565145,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,0.0005480770487338,285.6664123535156,294.1499938964844,301.0534973144531,297.363525390625,300.5089416503906,301.0635681152344,285.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691348627209,2.564258849702128e-08,0.0011691092513501,-0.0661033391952514,0.0,0.0,0.0,-0.0175249017775058,60.0,26.848249435424805,0.0,-9.319359861592605e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,0.0001097226559068,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459655761719,0.0,0.0,0.0001155435311375,299.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.0,8.534002699889243e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,0.0001155433565145,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,0.0005480770487338,285.6664123535156,294.1499938964844,301.0534973144531,297.363525390625,300.5089416503906,301.0635681152344,285.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691348627209,2.564258849702128e-08,0.0011691092513501,-0.0661033391952514,0.0,0.0,0.0,-0.0175249017775058,60.0,26.848249435424805,0.0,-9.319359861592605e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.0001093003666028,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.000115098831884,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,8.501157572027296e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,0.000115098664537,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,0.0005459677777253,285.65704345703125,294.1499938964844,301.0425720214844,297.3534240722656,300.5198059082031,301.0523986816406,285.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116246860079627e-08,0.0011646092170849,-0.0647327452898025,0.0,0.0,0.0,-0.017263974994421,60.0,26.659711837768555,0.0,-9.247750654139965e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.0001093003666028,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,0.000115098831884,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6420593261719,0.0,0.0,8.501157572027296e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.63897705078125,0.0,0.0,0.000115098664537,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219787597656,0.0,0.0,0.0005459677777253,285.65704345703125,294.1499938964844,301.0425720214844,297.3534240722656,300.5198059082031,301.0523986816406,285.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116246860079627e-08,0.0011646092170849,-0.0647327452898025,0.0,0.0,0.0,-0.017263974994421,60.0,26.659711837768555,0.0,-9.247750654139965e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.000108897438622,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0001146745198639,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,8.469817839795724e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.0001146743525168,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.0005439552478492,285.64801025390625,294.1499938964844,301.0319519042969,297.3436584472656,300.5302124023437,301.0416564941406,285.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614035254444392e-08,0.0011603153543546,-0.0634246617555618,0.0,0.0,0.0,-0.0170150101184844,60.0,26.47639846801757,0.0,-9.179681370596884e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334228515625,0.0,0.0,0.000108897438622,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,0.0001146745198639,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,8.469817839795724e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63287353515625,0.0,0.0,0.0001146743525168,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161193847656,0.0,0.0,0.0005439552478492,285.64801025390625,294.1499938964844,301.0319519042969,297.3436584472656,300.5302124023437,301.0416564941406,285.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614035254444392e-08,0.0011603153543546,-0.0634246617555618,0.0,0.0,0.0,-0.0170150101184844,60.0,26.47639846801757,0.0,-9.179681370596884e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304626464844,0.0,0.0,0.0001087122509488,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.0001144795096479,299.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329650878906,0.0,0.0,8.455414354102686e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0001144793423009,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6133117675781,0.0,0.0,0.0005430302699096,285.6436767578125,294.1499938964844,301.0267333984375,297.3388671875,300.53515625,301.03643798828125,285.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583631858229,2.4383215446732723e-08,0.0011583387386053,-0.0628233477473259,0.0,0.0,0.0,-0.0169005673378705,60.0,26.388654708862305,0.0,-9.14848072852692e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275939941406,0.0,0.0,0.0001085404219338,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62774658203125,0.0,0.0,0.000114298563858,299.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,8.442049875156954e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.0001142984037869,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61053466796875,0.0,0.0,0.0005421720561571,285.6394958496094,294.1499938964844,301.0216064453125,297.3341064453125,300.5399475097656,301.0312805175781,285.5497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565336026251,2.4169054313460947e-08,0.0011565093882381,-0.0622653700411319,0.0,0.0,0.0,-0.0167944077402353,60.0,26.30448532104492,0.0,-9.119578692207145e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0001082174567272,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,0.0001139584637712,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,8.416930359089747e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0001139583037002,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,0.0005405589472502,285.6312255859375,294.1499938964844,301.01141357421875,297.32470703125,300.54931640625,301.0210266113281,285.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530914343893,2.3766503431943423e-08,0.0011530676856637,-0.0612164139747619,0.0,0.0,0.0,-0.0165948495268821,60.0,26.140953063964844,0.0,-9.06537707123789e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219177246094,0.0,0.0,0.0001082174567272,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,0.0001139584637712,299.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,8.416930359089747e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0001139583037002,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,0.0005405589472502,285.6312255859375,294.1499938964844,301.01141357421875,297.32470703125,300.54931640625,301.0210266113281,285.57305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530914343893,2.3766503431943423e-08,0.0011530676856637,-0.0612164139747619,0.0,0.0,0.0,-0.0165948495268821,60.0,26.140953063964844,0.0,-9.06537707123789e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,0.0001079544963431,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,0.0001136815481004,299.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,8.396477642236277e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,0.0001136813880293,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,0.0005392455495893,285.62359619140625,294.1499938964844,301.0017395019531,297.3157958984375,300.5578918457031,301.0113220214844,285.5951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502893175929,2.3438735397007804e-08,0.0011502659181132,-0.0603621751070022,0.0,0.0,0.0,-0.0164323654025793,60.0,25.99472427368164,0.0,-9.021363212013966e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.000107945757918,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.000113672344014,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188659667969,0.0,0.0,8.395798067795113e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159362792969,0.0,0.0,0.0001136721912189,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59991455078125,0.0,0.0,0.0005392019520513,285.623291015625,294.1499938964844,301.0013427734375,297.3154296875,300.5582275390625,301.01092529296875,285.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501961853355,2.342784455322544e-08,0.0011501727858558,-0.0603337883949279,0.0,0.0,0.0,-0.0164269655942916,60.0,25.989089965820312,0.0,-9.01990304669198e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,0.0001077329361578,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0001134482299676,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,8.379244536627084e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0001134480698965,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.0005381389637477,285.61572265625,294.1499938964844,300.9913024902344,297.30615234375,300.56671142578125,301.0008850097656,285.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147928298451,2.316255454104521e-08,0.0011479051318019,-0.0596422813832759,0.0,0.0,0.0,-0.0162954535335302,60.0,25.85013198852539,0.0,-8.98436027796379e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112060546875,0.0,0.0,0.0001077329361578,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6113586425781,0.0,0.0,0.0001134482299676,299.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,8.379244536627084e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0001134480698965,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.0005381389637477,285.61572265625,294.1499938964844,300.9913024902344,297.30615234375,300.56671142578125,301.0008850097656,285.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147928298451,2.316255454104521e-08,0.0011479051318019,-0.0596422813832759,0.0,0.0,0.0,-0.0162954535335302,60.0,25.85013198852539,0.0,-8.98436027796379e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,0.0001075876643881,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,0.0001132952456828,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,8.367944974452257e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.0001132950928877,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,0.0005374134634621,285.60845947265625,294.1499938964844,300.981201171875,297.2968444824219,300.5747985839844,300.9908142089844,285.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463799746707,2.2981444303127322e-08,0.0011463570408523,-0.0591701529920101,0.0,0.0,0.0,-0.0162056721746921,60.0,25.72535896301269,0.0,-8.96013574447352e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.60614013671875,0.0,0.0,0.0001075876643881,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,0.0001132952456828,299.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60845947265625,0.0,0.0,8.367944974452257e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6056213378906,0.0,0.0,0.0001132950928877,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,0.0005374134634621,285.60845947265625,294.1499938964844,300.981201171875,297.2968444824219,300.5747985839844,300.9908142089844,285.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463799746707,2.2981444303127322e-08,0.0011463570408523,-0.0591701529920101,0.0,0.0,0.0,-0.0162056721746921,60.0,25.72535896301269,0.0,-8.96013574447352e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6036071777344,0.0,0.0,0.0001075134714483,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,0.0001132171164499,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,8.362174412468448e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60308837890625,0.0,0.0,0.0001132169636548,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5876159667969,0.0,0.0,0.0005370429134927,285.6048278808594,294.1499938964844,300.97613525390625,297.29217529296875,300.5788269042969,300.9858093261719,285.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455898638814,2.2888952955213423e-08,0.001145566930063,-0.0589290224015712,0.0,0.0,0.0,-0.0161598250269889,60.0,25.6632080078125,0.0,-8.947777274670443e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.60113525390625,0.0,0.0,0.000107485531771,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60125732421875,0.0,0.0,0.0001131876924773,299.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034240722656,0.0,0.0,8.360001811524853e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6006164550781,0.0,0.0,0.0001131875469582,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5852355957031,0.0,0.0,0.0005369034479372,285.6012878417969,294.1499938964844,300.97100830078125,297.2874450683594,300.582763671875,300.98077392578125,285.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145290210843,2.28541008340244e-08,0.00114526739344,-0.058838166296482,0.0,0.0,0.0,-0.0161425396800041,60.0,25.6064395904541,0.0,-8.94312250920848e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,0.0001074912943295,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,0.00011319375335,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985412597656,0.0,0.0,8.360449282918125e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,0.0001131936078309,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,0.000536932318937,285.5943908691406,294.1499938964844,300.96063232421875,297.27789306640625,300.5903625488281,300.9705505371094,285.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453486513346,2.286119560324096e-08,0.0011453258339315,-0.0588566623628139,0.0,0.0,0.0,-0.0161460451781749,60.0,25.50725555419922,0.0,-8.944070373217985e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5962829589844,0.0,0.0,0.0001074912943295,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5964050292969,0.0,0.0,0.00011319375335,299.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985412597656,0.0,0.0,8.360449282918125e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.59576416015625,0.0,0.0,0.0001131936078309,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805969238281,0.0,0.0,0.000536932318937,285.5943908691406,294.1499938964844,300.96063232421875,297.27789306640625,300.5903625488281,300.9705505371094,285.6854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453486513346,2.286119560324096e-08,0.0011453258339315,-0.0588566623628139,0.0,0.0,0.0,-0.0161460451781749,60.0,25.50725555419922,0.0,-8.944070373217985e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
