time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0001075812178896,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,0.0001132884426624,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,8.367442933376878e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.0001132882971432,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0005373816238716,285.5877685546875,294.1499938964844,300.95001220703125,297.2680969238281,300.5975952148437,300.96014404296875,285.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463061673566,2.29731789147536e-08,0.0011462832335382,-0.0591486096382141,0.0,0.0,0.0,-0.0162015594542026,60.0,25.42770767211914,0.0,-8.959031561062147e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5915832519531,0.0,0.0,0.0001075812178896,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,0.0001132884426624,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,8.367442933376878e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910949707031,0.0,0.0,0.0001132882971432,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.576171875,0.0,0.0,0.0005373816238716,285.5877685546875,294.1499938964844,300.95001220703125,297.2680969238281,300.5975952148437,300.96014404296875,285.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463061673566,2.29731789147536e-08,0.0011462832335382,-0.0591486096382141,0.0,0.0,0.0,-0.0162015594542026,60.0,25.42770767211914,0.0,-8.959031561062147e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0001077291890396,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,0.0001134442645707,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,8.378952043130994e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0001134441190515,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.0005381209193728,285.5814514160156,294.1499938964844,300.9402770996094,297.2591247558594,300.6044921875,300.9499816894531,285.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478819651529,2.31574954767666e-08,0.0011478587985038,-0.0596290975809097,0.0,0.0,0.0,-0.016292929649353,60.0,25.364864349365234,0.0,-8.983683130736608e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0001077291890396,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,0.0001134442645707,299.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,8.378952043130994e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,0.0001134441190515,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.0005381209193728,285.5814514160156,294.1499938964844,300.9402770996094,297.2591247558594,300.6044921875,300.9499816894531,285.7288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478819651529,2.31574954767666e-08,0.0011478587985038,-0.0596290975809097,0.0,0.0,0.0,-0.016292929649353,60.0,25.364864349365234,0.0,-8.983683130736608e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,0.0001079063440556,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,0.0001136308128479,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,8.392730524064973e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,0.0001136306746047,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.000539005966857,285.575439453125,294.1499938964844,300.9326477050781,297.2520751953125,300.6111145019531,300.94110107421875,285.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497689411044,2.3378186497780007e-08,0.0011497455416247,-0.0602043569087982,0.0,0.0,0.0,-0.0164023339748382,60.0,25.31643295288086,0.0,-9.013244550715173e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,0.0001079063440556,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828857421875,0.0,0.0,0.0001136308128479,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,8.392730524064973e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.582275390625,0.0,0.0,0.0001136306746047,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.000539005966857,285.575439453125,294.1499938964844,300.9326477050781,297.2520751953125,300.6111145019531,300.94110107421875,285.750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497689411044,2.3378186497780007e-08,0.0011497455416247,-0.0602043569087982,0.0,0.0,0.0,-0.0164023339748382,60.0,25.31643295288086,0.0,-9.013244550715173e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5806884765625,0.0,0.0,0.0001080062138498,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.580810546875,0.0,0.0,0.0001137359795393,299.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,8.400498336413875e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0001137358412961,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,0.0005395048647187,285.57257080078125,294.1499938964844,300.9295349121094,297.24920654296875,300.6142883300781,300.9374694824219,285.7608337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508328607305,2.35026025308116e-08,0.0011508093448355,-0.060528639703989,0.0,0.0,0.0,-0.0164640136063098,60.0,25.298051834106445,0.0,-9.029931646864496e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,0.0001081089358194,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5787658691406,0.0,0.0,0.0001138441512011,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807800292969,0.0,0.0,8.408487337874249e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57818603515625,0.0,0.0,0.0001138440129579,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638732910156,0.0,0.0,0.0005400180234573,285.5697631835937,294.1499938964844,300.9268798828125,297.24676513671875,300.617431640625,300.9341125488281,285.7713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519280960783,2.363057305387884e-08,0.001151904463768,-0.0608621649444103,0.0,0.0,0.0,-0.0165274571627378,60.0,25.28152656555176,0.0,-9.047111149129705e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,0.0001083242095774,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0001140708409366,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,8.425230771536008e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.0001140707026934,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,0.0005410934682004,285.56427001953125,294.1499938964844,300.9228820800781,297.2431030273437,300.62359619140625,300.9283142089844,285.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542200809344,2.3898758527707293e-08,0.0011541960993781,-0.0615610666573047,0.0,0.0,0.0,-0.016660401597619,60.0,25.25362205505371,0.0,-9.083166929713117e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746765136719,0.0,0.0,0.0001083242095774,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0001140708409366,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,8.425230771536008e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741882324219,0.0,0.0,0.0001140707026934,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5600891113281,0.0,0.0,0.0005410934682004,285.56427001953125,294.1499938964844,300.9228820800781,297.2431030273437,300.62359619140625,300.9283142089844,285.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542200809344,2.3898758527707293e-08,0.0011541960993781,-0.0615610666573047,0.0,0.0,0.0,-0.016660401597619,60.0,25.25362205505371,0.0,-9.083166929713117e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,0.0001085577096091,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,0.0001143167173722,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,8.44339156174101e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,0.000114316586405,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0005422599497251,285.5591125488281,294.1499938964844,300.9205017089844,297.24090576171875,300.6296081542969,300.92437744140625,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567074107006,2.4189660052798e-08,0.0011566831963136,-0.062319066375494,0.0,0.0,0.0,-0.0168046113103628,60.0,25.235780715942383,0.0,-9.1223576248467e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,0.0001085577096091,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57098388671875,0.0,0.0,0.0001143167173722,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729675292969,0.0,0.0,8.44339156174101e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5704040527344,0.0,0.0,0.000114316586405,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0005422599497251,285.5591125488281,294.1499938964844,300.9205017089844,297.24090576171875,300.6296081542969,300.92437744140625,285.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567074107006,2.4189660052798e-08,0.0011566831963136,-0.062319066375494,0.0,0.0,0.0,-0.0168046113103628,60.0,25.235780715942383,0.0,-9.1223576248467e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,0.0001088005883502,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,0.0001145724818343,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,8.462282130494714e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0001145723435911,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,0.0005434732884168,285.5541381835937,294.1499938964844,300.9195861816406,297.24005126953125,300.635498046875,300.9217834472656,285.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592943919822,2.4492255334962465e-08,0.0011592698283493,-0.0631074234843254,0.0,0.0,0.0,-0.0169546175748109,60.0,25.224084854125977,0.0,-9.163213832152908e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672302246094,0.0,0.0,0.0001088005883502,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673522949219,0.0,0.0,0.0001145724818343,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692749023437,0.0,0.0,8.462282130494714e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0001145723435911,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,0.0005434732884168,285.5541381835937,294.1499938964844,300.9195861816406,297.24005126953125,300.635498046875,300.9217834472656,285.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592943919822,2.4492255334962465e-08,0.0011592698283493,-0.0631074234843254,0.0,0.0,0.0,-0.0169546175748109,60.0,25.224084854125977,0.0,-9.163213832152908e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,0.00010905158706,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,0.0001148367955465,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,8.48180425236933e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,0.0001148366645793,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0005447271978482,285.549560546875,294.1499938964844,300.91998291015625,297.2403869628906,300.6412658691406,300.9210510253906,285.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619684519246,2.4804972298397853e-08,0.001161943655461,-0.0639220252633094,0.0,0.0,0.0,-0.0171096436679363,60.0,25.221126556396484,0.0,-9.20553162586657e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638122558594,0.0,0.0,0.00010905158706,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639038085937,0.0,0.0,0.0001148367955465,299.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657958984375,0.0,0.0,8.48180425236933e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633544921875,0.0,0.0,0.0001148366645793,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.0005447271978482,285.549560546875,294.1499938964844,300.91998291015625,297.2403869628906,300.6412658691406,300.9210510253906,285.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619684519246,2.4804972298397853e-08,0.001161943655461,-0.0639220252633094,0.0,0.0,0.0,-0.0171096436679363,60.0,25.221126556396484,0.0,-9.20553162586657e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621643066406,0.0,0.0,0.0001091779267881,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5622863769531,0.0,0.0,0.0001149698364315,299.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5641784667969,0.0,0.0,8.491630433127284e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56170654296875,0.0,0.0,0.0001149696981883,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,0.0005453582853078,285.5473937988281,294.1499938964844,300.9206237792969,297.2409973144531,300.6441345214844,300.9212341308594,285.8642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633144458755,2.4962373501580263e-08,0.0011632895329967,-0.0643320009112358,0.0,0.0,0.0,-0.0171876735985279,60.0,25.22194099426269,0.0,-9.22686851367871e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,0.0001093041209969,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,0.0001151027172454,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,8.501444972353056e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601501464844,0.0,0.0,0.0001151025862782,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468139648437,0.0,0.0,0.0005459887324832,285.5452880859375,294.1499938964844,300.9215393066406,297.2418212890625,300.64697265625,300.9217224121094,285.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164658810012,2.5119597069078736e-08,0.0011646336643025,-0.0647414773702621,0.0,0.0,0.0,-0.0172656141221523,60.0,25.223773956298828,0.0,-9.248206112033588e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0001095554616767,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,0.0001153673947555,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,8.520994015270844e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,0.0001153672637883,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0005472443299368,285.541259765625,294.1499938964844,300.9241027832031,297.24420166015625,300.6526184082031,300.9231872558594,285.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673361295834,2.5432742134512413e-08,0.0011673107510432,-0.0655569434165954,0.0,0.0,0.0,-0.0174208506941795,60.0,25.22920608520508,0.0,-9.290777569503916e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0001095554616767,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5576171875,0.0,0.0,0.0001153673947555,299.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,8.520994015270844e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,0.0001153672637883,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,0.0005472443299368,285.541259765625,294.1499938964844,300.9241027832031,297.24420166015625,300.6526184082031,300.9231872558594,285.8944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673361295834,2.5432742134512413e-08,0.0011673107510432,-0.0655569434165954,0.0,0.0,0.0,-0.0174208506941795,60.0,25.22920608520508,0.0,-9.290777569503916e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,0.0001098013526643,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,0.0001156263242592,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,8.540118142263964e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,0.0001156261932919,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,0.000548472686205,285.5375061035156,294.1499938964844,300.9275207519531,297.24737548828125,300.6582336425781,300.9257202148437,285.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699554743245,2.5739092635035377e-08,0.0011699297465384,-0.0663545951247215,0.0,0.0,0.0,-0.0175727196037769,60.0,25.23748779296875,0.0,-9.332519823601616e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546264648437,0.0,0.0,0.0001098013526643,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55474853515625,0.0,0.0,0.0001156263242592,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565490722656,0.0,0.0,8.540118142263964e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55419921875,0.0,0.0,0.0001156261932919,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,0.000548472686205,285.5375061035156,294.1499938964844,300.9275207519531,297.24737548828125,300.6582336425781,300.9257202148437,285.9144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699554743245,2.5739092635035377e-08,0.0011699297465384,-0.0663545951247215,0.0,0.0,0.0,-0.0175727196037769,60.0,25.23748779296875,0.0,-9.332519823601616e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.0001100387089536,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,0.0001158762679551,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,8.558579429518431e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,0.0001158761369879,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,0.0005496584344655,285.5340270996094,294.1499938964844,300.93170166015625,297.2511901855469,300.6638488769531,300.9291076660156,285.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724838986992,2.6034811639874533e-08,0.0011724579380825,-0.0671244487166404,0.0,0.0,0.0,-0.017719317227602,60.0,25.2475528717041,0.0,-9.372902098903069e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.0001100387089536,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,0.0001158762679551,299.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,8.558579429518431e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,0.0001158761369879,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53875732421875,0.0,0.0,0.0005496584344655,285.5340270996094,294.1499938964844,300.93170166015625,297.2511901855469,300.6638488769531,300.9291076660156,285.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724838986992,2.6034811639874533e-08,0.0011724579380825,-0.0671244487166404,0.0,0.0,0.0,-0.017719317227602,60.0,25.2475528717041,0.0,-9.372902098903069e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,0.0001102648238884,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,0.000116114373668,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,8.576166146667674e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0001161142499768,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,0.0005507880123332,285.53082275390625,294.1499938964844,300.9364013671875,297.25555419921875,300.6694641113281,300.9332275390625,285.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748926481232,2.6316524071035026e-08,0.0011748663382604,-0.0678577348589897,0.0,0.0,0.0,-0.0178589727729558,60.0,25.25835418701172,0.0,-9.411452595031733e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494079589844,0.0,0.0,0.0001102648238884,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495300292969,0.0,0.0,0.000116114373668,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55126953125,0.0,0.0,8.576166146667674e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489807128906,0.0,0.0,0.0001161142499768,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,0.0005507880123332,285.53082275390625,294.1499938964844,300.9364013671875,297.25555419921875,300.6694641113281,300.9332275390625,285.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748926481232,2.6316524071035026e-08,0.0011748663382604,-0.0678577348589897,0.0,0.0,0.0,-0.0178589727729558,60.0,25.25835418701172,0.0,-9.411452595031733e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482482910156,0.0,0.0,0.0001103722752304,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54833984375,0.0,0.0,0.0001162275293609,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,8.584523311583325e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,0.0001162274056696,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,0.0005513248033821,285.52935791015625,294.1499938964844,300.9389343261719,297.25787353515625,300.6722717285156,300.935546875,285.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176037127152,2.6450395651522743e-08,0.001176010700874,-0.0682061538100242,0.0,0.0,0.0,-0.0179253369569778,60.0,25.26377487182617,0.0,-9.429799519011794e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.547119140625,0.0,0.0,0.0001104769253288,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,0.0001163377310149,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,8.592662925366312e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,0.0001163376073236,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0005518476245924,285.5279235839844,294.1499938964844,300.9415588378906,297.2602844238281,300.6750793457031,300.93798828125,285.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771519202739,2.658077846717788e-08,0.0011771252611652,-0.0685454681515693,0.0,0.0,0.0,-0.0179899707436561,60.0,25.26909637451172,0.0,-9.447685300756349e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,0.000110677043267,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,0.0001165484572993,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,8.608226926298812e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.000116548333608,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,0.0005528473411686,285.5252685546875,294.1499938964844,300.9469909667969,297.2652893066406,300.6806945800781,300.9430236816406,285.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179285114631,2.6830093702301383e-08,0.001179258339107,-0.0691942423582077,0.0,0.0,0.0,-0.0181135740131139,60.0,25.279157638549805,0.0,-9.48193417116272e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,0.000110677043267,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450439453125,0.0,0.0,0.0001165484572993,299.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,8.608226926298812e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445251464844,0.0,0.0,0.000116548333608,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5323181152344,0.0,0.0,0.0005528473411686,285.5252685546875,294.1499938964844,300.9469909667969,297.2652893066406,300.6806945800781,300.9430236816406,285.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179285114631,2.6830093702301383e-08,0.001179258339107,-0.0691942423582077,0.0,0.0,0.0,-0.0181135740131139,60.0,25.279157638549805,0.0,-9.48193417116272e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0001108523429138,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,0.0001167330628959,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,8.621862070867792e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0001167329392046,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,0.0005537231336347,285.5229797363281,294.1499938964844,300.9525146484375,297.2704162597656,300.6863098144531,300.9483337402344,286.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811516014859,2.7048489670278293e-08,0.0011811245931312,-0.0697624906897544,0.0,0.0,0.0,-0.0182218346744775,60.0,25.28667640686035,0.0,-9.51198586562896e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0001108523429138,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,0.0001167330628959,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,8.621862070867792e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54266357421875,0.0,0.0,0.0001167329392046,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306091308594,0.0,0.0,0.0005537231336347,285.5229797363281,294.1499938964844,300.9525146484375,297.2704162597656,300.6863098144531,300.9483337402344,286.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811516014859,2.7048489670278293e-08,0.0011811245931312,-0.0697624906897544,0.0,0.0,0.0,-0.0182218346744775,60.0,25.28667640686035,0.0,-9.51198586562896e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,0.0001110239172703,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,0.0001169137249235,299.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.0,0.0,8.635205449536443e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0001169136085081,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,0.0005545802414417,285.5208435058594,294.1499938964844,300.9580383300781,297.2755126953125,300.6919250488281,300.9537048339844,286.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829811846837,2.72622333596928e-08,0.0011829539434984,-0.0703185647726059,0.0,0.0,0.0,-0.0183278061449527,60.0,25.293357849121094,0.0,-9.5414435463681e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,0.0001110239172703,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,0.0001169137249235,299.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429992675781,0.0,0.0,8.635205449536443e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408630371094,0.0,0.0,0.0001169136085081,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52899169921875,0.0,0.0,0.0005545802414417,285.5208435058594,294.1499938964844,300.9580383300781,297.2755126953125,300.6919250488281,300.9537048339844,286.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829811846837,2.72622333596928e-08,0.0011829539434984,-0.0703185647726059,0.0,0.0,0.0,-0.0183278061449527,60.0,25.293357849121094,0.0,-9.5414435463681e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,0.0001111673773266,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,0.0001170647956314,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,8.646363858133554e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0001170646792161,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0005552969523705,285.5191345214844,294.1499938964844,300.9634094238281,297.28045654296875,300.69757080078125,300.958984375,286.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845072731375,2.7440949068591184e-08,0.0011844797991216,-0.0707834661006927,0.0,0.0,0.0,-0.018416391685605,60.0,25.29597854614257,0.0,-9.566109326897276e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53973388671875,0.0,0.0,0.0001111673773266,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53985595703125,0.0,0.0,0.0001170647956314,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,8.646363858133554e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53936767578125,0.0,0.0,0.0001170646792161,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0005552969523705,285.5191345214844,294.1499938964844,300.9634094238281,297.28045654296875,300.69757080078125,300.958984375,286.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845072731375,2.7440949068591184e-08,0.0011844797991216,-0.0707834661006927,0.0,0.0,0.0,-0.018416391685605,60.0,25.29597854614257,0.0,-9.566109326897276e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,0.0001112413301598,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,0.0001171426702057,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5407409667969,0.0,0.0,8.652115502627566e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0001171425537904,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,0.0005556663963943,285.5182800292969,294.1499938964844,300.9659729003906,297.2828063964844,300.70037841796875,300.9616394042969,286.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852947063744,2.7533076263353e-08,0.0011852672323584,-0.0710230991244316,0.0,0.0,0.0,-0.018462061882019,60.0,25.29733085632324,0.0,-9.578836568380213e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0001113074613385,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0001172123083961,299.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,8.657258877065033e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,0.0001172121919807,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,0.0005559967830777,285.5176086425781,294.1499938964844,300.96844482421875,297.2850952148437,300.70318603515625,300.964111328125,286.0702514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859987862408,2.761545836449386e-08,0.0011859711958095,-0.0712373778223991,0.0,0.0,0.0,-0.0185028985142707,60.0,25.297168731689453,0.0,-9.590224436806238e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,0.0001114368496928,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,0.0001173485579784,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,8.66732225404121e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.000117348441563,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.0005566431791521,285.5162658691406,294.1499938964844,300.9730224609375,297.289306640625,300.7087707519531,300.96893310546875,286.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873785406351,2.7776636102316843e-08,0.0011873508337885,-0.0716565698385238,0.0,0.0,0.0,-0.018582809716463,60.0,25.296146392822266,0.0,-9.612524110025333e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
