time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,0.0001114368496928,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372314453125,0.0,0.0,0.0001173485579784,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,8.66732225404121e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367431640625,0.0,0.0,0.000117348441563,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.0005566431791521,285.5162658691406,294.1499938964844,300.9730224609375,297.289306640625,300.7087707519531,300.96893310546875,286.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873785406351,2.7776636102316843e-08,0.0011873508337885,-0.0716565698385238,0.0,0.0,0.0,-0.018582809716463,60.0,25.296146392822266,0.0,-9.612524110025333e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,0.0001115501800086,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,0.0001174678982351,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,8.676137076690793e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,0.0001174677890958,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,0.0005572094232775,285.515625,294.1499938964844,300.9769592285156,297.2929382324219,300.7142639160156,300.9725646972656,286.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885843705385,2.7917810285771345e-08,0.0011885564308613,-0.0720237120985984,0.0,0.0,0.0,-0.0186527874320745,60.0,25.28981590270996,0.0,-9.632078246113453e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.536376953125,0.0,0.0,0.0001115501800086,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,0.0001174678982351,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,8.676137076690793e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360107421875,0.0,0.0,0.0001174677890958,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248107910156,0.0,0.0,0.0005572094232775,285.515625,294.1499938964844,300.9769592285156,297.2929382324219,300.7142639160156,300.9725646972656,286.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885843705385,2.7917810285771345e-08,0.0011885564308613,-0.0720237120985984,0.0,0.0,0.0,-0.0186527874320745,60.0,25.28981590270996,0.0,-9.632078246113453e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001116688581532,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001175928773591,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,8.685367356520146e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,0.0001175927609438,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5241394042969,0.0,0.0,0.0005578023265115,285.5148620605469,294.1499938964844,300.98016357421875,297.2958679199219,300.7197570800781,300.9765319824219,286.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898517841473,2.8065651136444103e-08,0.0011898237280547,-0.0724081620573997,0.0,0.0,0.0,-0.0187260936945676,60.0,25.285324096679688,0.0,-9.652575982954661e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001116688581532,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001175928773591,299.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53717041015625,0.0,0.0,8.685367356520146e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,0.0001175927609438,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5241394042969,0.0,0.0,0.0005578023265115,285.5148620605469,294.1499938964844,300.98016357421875,297.2958679199219,300.7197570800781,300.9765319824219,286.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898517841473,2.8065651136444103e-08,0.0011898237280547,-0.0724081620573997,0.0,0.0,0.0,-0.0187260936945676,60.0,25.285324096679688,0.0,-9.652575982954661e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,0.0001117679785238,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0001176972436951,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,8.693076233612373e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,0.0001176971345557,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,0.0005582975572906,285.5147399902344,294.1499938964844,300.982421875,297.2979736328125,300.7250671386719,300.9784545898437,286.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909040622413,2.8189109713139263e-08,0.0011908758897334,-0.0727291777729988,0.0,0.0,0.0,-0.0187872797250747,60.0,25.27250862121582,0.0,-9.669710721027517e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53515625,0.0,0.0,0.0001117679785238,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352478027344,0.0,0.0,0.0001176972436951,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,8.693076233612373e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,0.0001176971345557,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,0.0005582975572906,285.5147399902344,294.1499938964844,300.982421875,297.2979736328125,300.7250671386719,300.9784545898437,286.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909040622413,2.8189109713139263e-08,0.0011908758897334,-0.0727291777729988,0.0,0.0,0.0,-0.0187872797250747,60.0,25.27250862121582,0.0,-9.669710721027517e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0001118235522881,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,0.0001177557642222,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,8.69739888003096e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53448486328125,0.0,0.0,0.0001177556550828,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237121582031,0.0,0.0,0.0005585751496255,285.5145568847656,294.1499938964844,300.9831848144531,297.2986755371094,300.727783203125,300.97998046875,286.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914961505681,2.8258332562813848e-08,0.0011914679780602,-0.0729091688990593,0.0,0.0,0.0,-0.0188215970993042,60.0,25.26855659484864,0.0,-9.679324364242349e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0001118714790209,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001178062375402,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,8.701126353116706e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343017578125,0.0,0.0,0.0001178061284008,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,0.0005588146741501,285.5144958496094,294.1499938964844,300.983642578125,297.2991027832031,300.7304077148437,300.98077392578125,286.1650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920059332624,2.8318035916186094e-08,0.0011919776443392,-0.0730643942952156,0.0,0.0,0.0,-0.0188511908054351,60.0,25.261354446411133,0.0,-9.68761995068235e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0001119643566198,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,0.0001179040336865,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,8.708349923836067e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0001179039245471,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,0.0005592786474153,285.5144958496094,294.1499938964844,300.983642578125,297.2991027832031,300.73565673828125,300.9819030761719,286.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929966276511,2.8433715826281524e-08,0.0011929681058973,-0.073365144431591,0.0,0.0,0.0,-0.0189085453748703,60.0,25.2454776763916,0.0,-9.703703085506277e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0001119643566198,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,0.0001179040336865,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,8.708349923836067e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340270996094,0.0,0.0,0.0001179039245471,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,0.0005592786474153,285.5144958496094,294.1499938964844,300.983642578125,297.2991027832031,300.73565673828125,300.9819030761719,286.1838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929966276511,2.8433715826281524e-08,0.0011929681058973,-0.073365144431591,0.0,0.0,0.0,-0.0189085453748703,60.0,25.2454776763916,0.0,-9.703703085506277e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.0001120443994295,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,0.0001179883256554,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,8.714575960766524e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.000117988223792,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,0.0005596785922534,285.5148620605469,294.1499938964844,300.9822998046875,297.2978515625,300.7406921386719,300.9811706542969,286.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938476236537,2.8533412077536013e-08,0.0011938191018998,-0.0736243277788162,0.0,0.0,0.0,-0.0189579613506793,60.0,25.22305679321289,0.0,-9.717575011336521e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.0001120443994295,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,0.0001179883256554,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,8.714575960766524e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.000117988223792,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5235900878906,0.0,0.0,0.0005596785922534,285.5148620605469,294.1499938964844,300.9822998046875,297.2978515625,300.7406921386719,300.9811706542969,286.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938476236537,2.8533412077536013e-08,0.0011938191018998,-0.0736243277788162,0.0,0.0,0.0,-0.0189579613506793,60.0,25.22305679321289,0.0,-9.717575011336521e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0001121236346079,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,0.0001180717590614,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,8.720737969269976e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.000118071657198,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0005600744625553,285.5152587890625,294.1499938964844,300.9794311523437,297.29522705078125,300.74566650390625,300.98004150390625,286.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946940794587,2.863209758174889e-08,0.0011946654412895,-0.0738808661699295,0.0,0.0,0.0,-0.0190068967640399,60.0,25.19980239868164,0.0,-9.73131548676065e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53436279296875,0.0,0.0,0.0001121236346079,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,0.0001180717590614,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.535888671875,0.0,0.0,8.720737969269976e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53399658203125,0.0,0.0,0.000118071657198,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5237731933594,0.0,0.0,0.0005600744625553,285.5152587890625,294.1499938964844,300.9794311523437,297.29522705078125,300.74566650390625,300.98004150390625,286.2213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946940794587,2.863209758174889e-08,0.0011946654412895,-0.0738808661699295,0.0,0.0,0.0,-0.0190068967640399,60.0,25.19980239868164,0.0,-9.73131548676065e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0001121843597502,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001181357001769,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,8.725460793357342e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.0001181355983135,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.0005603778990916,285.51611328125,294.1499938964844,300.9749450683594,297.29107666015625,300.75030517578125,300.9761962890625,286.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953386710956,2.8707711763331645e-08,0.0011953099165111,-0.0740774199366569,0.0,0.0,0.0,-0.0190443713217973,60.0,25.16679954528809,0.0,-9.741850703903765e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0001121843597502,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001181357001769,299.0,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,8.725460793357342e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.0001181355983135,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52423095703125,0.0,0.0,0.0005603778990916,285.51611328125,294.1499938964844,300.9749450683594,297.29107666015625,300.75030517578125,300.9761962890625,286.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953386710956,2.8707711763331645e-08,0.0011953099165111,-0.0740774199366569,0.0,0.0,0.0,-0.0190443713217973,60.0,25.16679954528809,0.0,-9.741850703903765e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53485107421875,0.0,0.0,0.0001122135290643,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5349426269531,0.0,0.0,0.0001181664192699,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,8.727729436941445e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345153808594,0.0,0.0,0.0001181663174065,298.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,0.0005605236510746,285.5166015625,294.1499938964844,300.9720153808594,297.28839111328125,300.7525634765625,300.973876953125,286.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956483358517,2.8744032931626865e-08,0.0011956195812672,-0.0741718336939811,0.0,0.0,0.0,-0.0190623719245195,60.0,25.14921760559082,0.0,-9.746913320896057e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350952148437,0.0,0.0,0.0001122396206483,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5351867675781,0.0,0.0,0.0001181938932859,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,8.72975870152004e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,0.0001181937914225,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,0.000560654036235,285.5171203613281,294.1499938964844,300.9686279296875,297.2852478027344,300.7547607421875,300.9710693359375,286.2586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959261028096,2.8776520721862653e-08,0.0011958973482251,-0.0742562785744667,0.0,0.0,0.0,-0.0190784782171249,60.0,25.12995338439941,0.0,-9.75144232029379e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0001122860412579,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,0.0001182427731691,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,8.733369031688198e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0001182426713057,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0005608859937638,285.518310546875,294.1499938964844,300.9603576660156,297.27764892578125,300.7590026855469,300.96453857421875,286.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964221484959,2.8834316267989386e-08,0.001196393277496,-0.0744065046310424,0.0,0.0,0.0,-0.0191071387380361,60.0,25.088266372680664,0.0,-9.759502717088253e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356750488281,0.0,0.0,0.0001122860412579,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357666015625,0.0,0.0,0.0001182427731691,298.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,8.733369031688198e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,0.0001182426713057,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,0.0005608859937638,285.518310546875,294.1499938964844,300.9603576660156,297.27764892578125,300.7590026855469,300.96453857421875,286.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964221484959,2.8834316267989386e-08,0.001196393277496,-0.0744065046310424,0.0,0.0,0.0,-0.0191071387380361,60.0,25.088266372680664,0.0,-9.759502717088253e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,0.0001123173133237,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0001182757041533,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,8.73580138431862e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001182756022899,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,0.0005610422813333,285.51983642578125,294.1499938964844,300.95001220703125,297.2680969238281,300.7628173828125,300.95526123046875,286.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967534665018,2.88732344699838e-08,0.001196724595502,-0.0745076537132263,0.0,0.0,0.0,-0.0191264245659112,60.0,25.038604736328125,0.0,-9.764931974132197e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364990234375,0.0,0.0,0.0001123173133237,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365905761719,0.0,0.0,0.0001182757041533,298.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379333496094,0.0,0.0,8.73580138431862e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,0.0001182756022899,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265197753906,0.0,0.0,0.0005610422813333,285.51983642578125,294.1499938964844,300.95001220703125,297.2680969238281,300.7628173828125,300.95526123046875,286.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967534665018,2.88732344699838e-08,0.001196724595502,-0.0745076537132263,0.0,0.0,0.0,-0.0191264245659112,60.0,25.038604736328125,0.0,-9.764931974132197e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,0.000112343695946,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0001183034837595,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,8.73785320436582e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,0.0001183033818961,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,0.0005611741798929,285.5215148925781,294.1499938964844,300.9363098144531,297.2593994140625,300.7663879394531,300.94390869140625,286.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970339110121,2.8906054438948562e-08,0.0011970050400123,-0.0745929628610611,0.0,0.0,0.0,-0.0191426929086446,60.0,24.988502502441406,0.0,-9.769512132606908e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,0.000112343695946,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,0.0001183034837595,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5388488769531,0.0,0.0,8.73785320436582e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,0.0001183033818961,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,0.0005611741798929,285.5215148925781,294.1499938964844,300.9363098144531,297.2593994140625,300.7663879394531,300.94390869140625,286.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970339110121,2.8906054438948562e-08,0.0011970050400123,-0.0745929628610611,0.0,0.0,0.0,-0.0191426929086446,60.0,24.988502502441406,0.0,-9.769512132606908e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0001123627152992,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,0.0001183235071948,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,8.739332406548783e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,0.0001183234126074,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,0.0005612692330032,285.52349853515625,294.1499938964844,300.9183044433594,297.2543334960937,300.76934814453125,300.9280700683594,286.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972363572567,2.8929706630265173e-08,0.0011972073698416,-0.0746544376015663,0.0,0.0,0.0,-0.0191544201225042,60.0,24.94200325012207,0.0,-9.772813314157248e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386047363281,0.0,0.0,0.0001123627152992,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,0.0001183235071948,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,8.739332406548783e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,0.0001183234126074,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289001464844,0.0,0.0,0.0005612692330032,285.52349853515625,294.1499938964844,300.9183044433594,297.2543334960937,300.76934814453125,300.9280700683594,286.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972363572567,2.8929706630265173e-08,0.0011972073698416,-0.0746544376015663,0.0,0.0,0.0,-0.0191544201225042,60.0,24.94200325012207,0.0,-9.772813314157248e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,0.0001123702822951,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393371582031,0.0,0.0,0.0001183314743684,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,8.739920303924009e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.000118331379781,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,0.0005613070679828,285.5245666503906,294.1499938964844,300.90777587890625,297.2530822753906,300.77056884765625,300.9185791015625,286.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973163345828,2.893910711065928e-08,0.0011972873471677,-0.0746788680553436,0.0,0.0,0.0,-0.0191590767353773,60.0,24.920928955078125,0.0,-9.774125686590197e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,0.0001123770052799,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400085449219,0.0,0.0,0.0001183385538752,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54132080078125,0.0,0.0,8.740443445276469e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0001183384592877,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0005613407120108,285.52569580078125,294.1499938964844,300.89630126953125,297.2525939941406,300.7716979980469,300.9083557128906,286.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973875807598,2.8947459540518146e-08,0.0011973585933446,-0.074700579047203,0.0,0.0,0.0,-0.019163217395544,60.0,24.90097427368164,0.0,-9.775291687219578e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.0001123882757383,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.000118350420962,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,8.741320198168978e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0001183503263746,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0005613971152342,285.528076171875,294.1499938964844,300.87060546875,297.2538146972656,300.77362060546875,300.8861694335937,286.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975078377872,2.896145190334209e-08,0.0011974788503721,-0.0747369453310966,0.0,0.0,0.0,-0.01917015761137,60.0,24.86369705200196,0.0,-9.777244969200185e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414123535156,0.0,0.0,0.0001123882757383,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.000118350420962,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,8.741320198168978e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0001183503263746,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,0.0005613971152342,285.528076171875,294.1499938964844,300.87060546875,297.2538146972656,300.77362060546875,300.8861694335937,286.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975078377872,2.896145190334209e-08,0.0011974788503721,-0.0747369453310966,0.0,0.0,0.0,-0.01917015761137,60.0,24.86369705200196,0.0,-9.777244969200185e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0001123947149608,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,0.0001183572021545,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,8.741820784052834e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0001183571075671,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0005614293622784,285.5307006835937,294.1499938964844,300.8414611816406,297.2577514648437,300.7748413085937,300.8599853515625,286.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975761735811,2.8969433074621523e-08,0.001197547186166,-0.0747576802968978,0.0,0.0,0.0,-0.019174113869667,60.0,24.83271217346192,0.0,-9.778359100209857e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0001123947149608,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,0.0001183572021545,298.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,8.741820784052834e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5427551269531,0.0,0.0,0.0001183571075671,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337829589844,0.0,0.0,0.0005614293622784,285.5307006835937,294.1499938964844,300.8414611816406,297.2577514648437,300.7748413085937,300.8599853515625,286.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975761735811,2.8969433074621523e-08,0.001197547186166,-0.0747576802968978,0.0,0.0,0.0,-0.019174113869667,60.0,24.83271217346192,0.0,-9.778359100209857e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,0.0001123976253438,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,0.0001183602580567,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,8.742047066334635e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,0.0001183601707452,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0005614439724013,285.53350830078125,294.1499938964844,300.8092041015625,297.2640991210937,300.775390625,300.8304748535156,286.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976066743955,2.8973001775511875e-08,0.0011975776869803,-0.0747669637203216,0.0,0.0,0.0,-0.0191758833825588,60.0,24.80719566345215,0.0,-9.778857901210358e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448608398437,0.0,0.0,0.0001123976253438,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,0.0001183602580567,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54620361328125,0.0,0.0,8.742047066334635e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5445861816406,0.0,0.0,0.0001183601707452,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,0.0005614439724013,285.53350830078125,294.1499938964844,300.8092041015625,297.2640991210937,300.775390625,300.8304748535156,286.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976066743955,2.8973001775511875e-08,0.0011975776869803,-0.0747669637203216,0.0,0.0,0.0,-0.0191758833825588,60.0,24.80719566345215,0.0,-9.778857901210358e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0001123972979257,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,0.0001183599160867,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,8.742021600482985e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,0.0001183598287752,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0005614424007944,285.5365600585937,294.1499938964844,300.77410888671875,297.27252197265625,300.7751770019531,300.79791259765625,286.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976028326898,2.8972550580874668e-08,0.0011975738452747,-0.0747657865285873,0.0,0.0,0.0,-0.0191756598651409,60.0,24.78674697875977,0.0,-9.778794662906877e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0001123972979257,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,0.0001183599160867,298.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54815673828125,0.0,0.0,8.742021600482985e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.54656982421875,0.0,0.0,0.0001183598287752,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378723144531,0.0,0.0,0.0005614424007944,285.5365600585937,294.1499938964844,300.77410888671875,297.27252197265625,300.7751770019531,300.79791259765625,286.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976028326898,2.8972550580874668e-08,0.0011975738452747,-0.0747657865285873,0.0,0.0,0.0,-0.0191756598651409,60.0,24.78674697875977,0.0,-9.778794662906877e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479431152344,0.0,0.0,0.0001123957263189,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480041503906,0.0,0.0,0.0001183582571684,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,8.741898636799306e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0001183581698569,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390014648437,0.0,0.0,0.0005614346009679,285.5382080078125,294.1499938964844,300.75555419921875,297.27740478515625,300.7746887207031,300.7802124023437,286.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975857196375,2.8970562837571385e-08,0.0011975568486377,-0.0747606232762336,0.0,0.0,0.0,-0.0191746745258569,60.0,24.77875518798828,0.0,-9.778516840697193e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,0.0001123936599469,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,0.0001183560816571,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,8.741737838136032e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5487670898437,0.0,0.0,0.0001183559943456,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401916503906,0.0,0.0,0.0005614242982119,285.5398864746094,294.1499938964844,300.7364501953125,297.28271484375,300.7740173339844,300.7619934082031,286.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975633678957,2.8967962251158497e-08,0.0011975343804806,-0.0747538581490516,0.0,0.0,0.0,-0.0191733837127685,60.0,24.77167510986328,0.0,-9.77815375335922e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
