time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,0.0001123883557738,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,0.0001183504937216,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,8.741325291339308e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,0.0001183504064101,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0005613979301415,285.5433349609375,294.1499938964844,300.696533203125,297.2943725585937,300.7722473144531,300.7244567871094,286.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975067900493,2.8961308018438103e-08,0.0011974778026342,-0.0747365653514862,0.0,0.0,0.0,-0.0191700868308544,60.0,24.759241104125977,0.0,-9.777225074003584e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513610839844,0.0,0.0,0.0001123883557738,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,0.0001183504937216,298.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,8.741325291339308e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,0.0001183504064101,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426025390625,0.0,0.0,0.0005613979301415,285.5433349609375,294.1499938964844,300.696533203125,297.2943725585937,300.7722473144531,300.7244567871094,286.4613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975067900493,2.8961308018438103e-08,0.0011974778026342,-0.0747365653514862,0.0,0.0,0.0,-0.0191700868308544,60.0,24.759241104125977,0.0,-9.777225074003584e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,0.0001123805050156,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,0.0001183422209578,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,8.740714838495478e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,0.0001183421409223,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0005613587563857,285.5470275878906,294.1499938964844,300.6546325683594,297.3072204589844,300.7696533203125,300.6845092773437,286.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197422738187,2.8951474106975184e-08,0.0011973937507718,-0.0747110098600387,0.0,0.0,0.0,-0.0191652122884988,60.0,24.750144958496094,0.0,-9.775851594895357e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5538330078125,0.0,0.0,0.0001123805050156,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,0.0001183422209578,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,8.740714838495478e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5535583496094,0.0,0.0,0.0001183421409223,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,0.0005613587563857,285.5470275878906,294.1499938964844,300.6546325683594,297.3072204589844,300.7696533203125,300.6845092773437,286.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197422738187,2.8951474106975184e-08,0.0011973937507718,-0.0747110098600387,0.0,0.0,0.0,-0.0191652122884988,60.0,24.750144958496094,0.0,-9.775851594895357e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,0.0001123708061641,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0001183320127893,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,8.739960321690887e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0001183319254778,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0005613103858195,285.5509033203125,294.1499938964844,300.6110534667969,297.3209533691406,300.76617431640625,300.6426086425781,286.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973190121352,2.8939343366118932e-08,0.0011972901411354,-0.0746794790029525,0.0,0.0,0.0,-0.019159197807312,60.0,24.74381256103516,0.0,-9.774158371556041e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,0.0001123708061641,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0001183320127893,298.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55767822265625,0.0,0.0,8.739960321690887e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5561828613281,0.0,0.0,0.0001183319254778,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0005613103858195,285.5509033203125,294.1499938964844,300.6110534667969,297.3209533691406,300.76617431640625,300.6426086425781,286.4977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973190121352,2.8939343366118932e-08,0.0011972901411354,-0.0746794790029525,0.0,0.0,0.0,-0.019159197807312,60.0,24.74381256103516,0.0,-9.774158371556041e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0001123596448451,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,0.0001183202548418,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,8.739092299947515e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,0.0001183201748062,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0005612547392956,285.55499267578125,294.1499938964844,300.56610107421875,297.3352966308594,300.7618713378906,300.5990295410156,286.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971996864303,2.892538830678859e-08,0.0011971708154305,-0.0746432095766067,0.0,0.0,0.0,-0.0191522799432277,60.0,24.739559173583984,0.0,-9.772210773917325e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55926513671875,0.0,0.0,0.0001123596448451,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,0.0001183202548418,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,8.739092299947515e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589904785156,0.0,0.0,0.0001183201748062,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.0005612547392956,285.55499267578125,294.1499938964844,300.56610107421875,297.3352966308594,300.7618713378906,300.5990295410156,286.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971996864303,2.892538830678859e-08,0.0011971708154305,-0.0746432095766067,0.0,0.0,0.0,-0.0191522799432277,60.0,24.739559173583984,0.0,-9.772210773917325e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56072998046875,0.0,0.0,0.0001123535184888,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.560791015625,0.0,0.0,0.0001183138010674,298.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619201660156,0.0,0.0,8.738615724723786e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5604553222656,0.0,0.0,0.0001183137210318,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,0.000561224122066,285.55712890625,294.1499938964844,300.5431823730469,297.34259033203125,300.7593078613281,300.5765686035156,286.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971342610195,2.8917726879740258e-08,0.0011971052736043,-0.0746233016252517,0.0,0.0,0.0,-0.0191484820097684,60.0,24.73814392089844,0.0,-9.771141407100005e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,0.0001123472320614,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56231689453125,0.0,0.0,0.0001183071799459,298.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634460449219,0.0,0.0,8.738126780372113e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5619812011719,0.0,0.0,0.0001183070999104,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0005611928063444,285.559326171875,294.1499938964844,300.5200500488281,297.3499450683594,300.7565002441406,300.5538635253906,286.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970669729635,2.8909871829796443e-08,0.0011970381019636,-0.0746028870344162,0.0,0.0,0.0,-0.0191445890814065,60.0,24.73699760437012,0.0,-9.770045039658728e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0001123343463405,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,0.000118293610285,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,8.737124153412879e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650939941406,0.0,0.0,0.0001182935302495,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.0005611284868791,285.56378173828125,294.1499938964844,300.4731750488281,297.3646240234375,300.75048828125,300.5080261230469,286.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969293700531,2.8893765602333588e-08,0.0011969004990532,-0.074561022222042,0.0,0.0,0.0,-0.0191366039216518,60.0,24.73502922058105,0.0,-9.767796882442781e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653686523437,0.0,0.0,0.0001123343463405,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5654296875,0.0,0.0,0.000118293610285,298.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,8.737124153412879e-05,298.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5650939941406,0.0,0.0,0.0001182935302495,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.0005611284868791,285.56378173828125,294.1499938964844,300.4731750488281,297.3646240234375,300.75048828125,300.5080261230469,286.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969293700531,2.8893765602333588e-08,0.0011969004990532,-0.074561022222042,0.0,0.0,0.0,-0.0191366039216518,60.0,24.73502922058105,0.0,-9.767796882442781e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001123209367506,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,0.0001182794876513,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,8.736080781091005e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0001182794076157,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,0.0005610615480691,285.5684814453125,294.1499938964844,300.42578125,297.37908935546875,300.7436218261719,300.4613342285156,286.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967861792072,2.8877011004624364e-08,0.0011967573082074,-0.074517473578453,0.0,0.0,0.0,-0.0191282983869314,60.0,24.73301315307617,0.0,-9.76545919684213e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686340332031,0.0,0.0,0.0001123209367506,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5686950683594,0.0,0.0,0.0001182794876513,298.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5697937011719,0.0,0.0,8.736080781091005e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683898925781,0.0,0.0,0.0001182794076157,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606384277344,0.0,0.0,0.0005610615480691,285.5684814453125,294.1499938964844,300.42578125,297.37908935546875,300.7436218261719,300.4613342285156,286.5702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967861792072,2.8877011004624364e-08,0.0011967573082074,-0.074517473578453,0.0,0.0,0.0,-0.0191282983869314,60.0,24.73301315307617,0.0,-9.76545919684213e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0001123074835049,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,0.0001182653213618,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,8.735034498386085e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.0001182652413262,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.000560994434636,285.5733337402344,294.1499938964844,300.378173828125,297.3930969238281,300.7359313964844,300.4141540527344,286.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860203116209972e-08,0.0011966135352849,-0.0744737908244133,0.0,0.0,0.0,-0.0191199667751789,60.0,24.73062515258789,0.0,-9.763114405814124e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57208251953125,0.0,0.0,0.0001123074835049,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5721435546875,0.0,0.0,0.0001182653213618,298.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5732116699219,0.0,0.0,8.735034498386085e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718078613281,0.0,0.0,0.0001182652413262,298.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.564208984375,0.0,0.0,0.000560994434636,285.5733337402344,294.1499938964844,300.378173828125,297.3930969238281,300.7359313964844,300.4141540527344,286.5883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860203116209972e-08,0.0011966135352849,-0.0744737908244133,0.0,0.0,0.0,-0.0191199667751789,60.0,24.73062515258789,0.0,-9.763114405814124e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0001122943576774,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,0.0001182514970423,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,8.734013681532815e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.0001182514170068,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.0005609289510175,285.5783996582031,294.1499938964844,300.3305969238281,297.4063720703125,300.7273864746094,300.3667907714844,286.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965022422373,2.8843805566225456e-08,0.0011964733712375,-0.0744311660528183,0.0,0.0,0.0,-0.0191118363291025,60.0,24.72726821899414,0.0,-9.760826458204974e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0001122943576774,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,0.0001182514970423,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5767822265625,0.0,0.0,8.734013681532815e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5754089355469,0.0,0.0,0.0001182514170068,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.0005609289510175,285.5783996582031,294.1499938964844,300.3305969238281,297.4063720703125,300.7273864746094,300.3667907714844,286.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965022422373,2.8843805566225456e-08,0.0011964733712375,-0.0744311660528183,0.0,0.0,0.0,-0.0191118363291025,60.0,24.72726821899414,0.0,-9.760826458204974e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.0001122881440096,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775756835937,0.0,0.0,0.0001182449486805,298.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5786437988281,0.0,0.0,8.733530557947233e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.0001182448759209,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56982421875,0.0,0.0,0.0005608979263342,285.5810241699219,294.1499938964844,300.30694580078125,297.4126892089844,300.72271728515625,300.3431701660156,286.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964357690885,2.883603755776676e-08,0.001196407014504,-0.0744109749794006,0.0,0.0,0.0,-0.019107986241579,60.0,24.72481346130371,0.0,-9.75974288053294e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,0.0001122821122407,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794982910156,0.0,0.0,0.0001182385967695,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805358886719,0.0,0.0,8.733061258681118e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791931152344,0.0,0.0,0.0001182385167339,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0005608678329735,285.58367919921875,294.1499938964844,300.28338623046875,297.418701171875,300.7178649902344,300.3196105957031,286.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963713914155,2.8828498699340344e-08,0.0011963425204157,-0.0743913799524307,0.0,0.0,0.0,-0.0191042497754097,60.0,24.72200584411621,0.0,-9.758691277284016e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58331298828125,0.0,0.0,0.000112270565296,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,0.0001182264386443,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,8.732162677915767e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001182263658847,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.0005608102655969,285.589111328125,294.1499938964844,300.2368469238281,297.4298400878906,300.7077941894531,300.272705078125,286.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962479911744,2.881407112909073e-08,0.0011962191201746,-0.0743538811802864,0.0,0.0,0.0,-0.0190970972180366,60.0,24.715410232543945,0.0,-9.756679020256342e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58331298828125,0.0,0.0,0.000112270565296,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5833740234375,0.0,0.0,0.0001182264386443,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,8.732162677915767e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001182263658847,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757751464844,0.0,0.0,0.0005608102655969,285.589111328125,294.1499938964844,300.2368469238281,297.4298400878906,300.7077941894531,300.272705078125,286.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962479911744,2.881407112909073e-08,0.0011962191201746,-0.0743538811802864,0.0,0.0,0.0,-0.0190970972180366,60.0,24.715410232543945,0.0,-9.756679020256342e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,0.0001122606263379,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0001182159685413,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,8.73138997121714e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,0.0001182158957817,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.0005607606726698,285.5947265625,294.1499938964844,300.1911926269531,297.4395751953125,300.69696044921875,300.2265625,286.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961417039856,2.8801645512999133e-08,0.0011961129494011,-0.0743215829133987,0.0,0.0,0.0,-0.0190909374505281,60.0,24.705713272094727,0.0,-9.754946006523825e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873718261719,0.0,0.0,0.0001122606263379,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0001182159685413,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,8.73138997121714e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871276855469,0.0,0.0,0.0001182158957817,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5799255371094,0.0,0.0,0.0005607606726698,285.5947265625,294.1499938964844,300.1911926269531,297.4395751953125,300.69696044921875,300.2265625,286.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961417039856,2.8801645512999133e-08,0.0011961129494011,-0.0743215829133987,0.0,0.0,0.0,-0.0190909374505281,60.0,24.705713272094727,0.0,-9.754946006523825e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0001122524990933,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001182074120151,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,8.730757690500468e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0001182073392556,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0005607201601378,285.6005249023437,294.1499938964844,300.14678955078125,297.4476928710937,300.6854553222656,300.1813659667969,286.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960547417402,2.8791474093736724e-08,0.0011960259871557,-0.0742951482534408,0.0,0.0,0.0,-0.0190858952701091,60.0,24.692846298217773,0.0,-9.753527763223246e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.591552734375,0.0,0.0,0.0001122524990933,298.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.59161376953125,0.0,0.0,0.0001182074120151,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59259033203125,0.0,0.0,8.730757690500468e-05,298.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0001182073392556,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.584228515625,0.0,0.0,0.0005607201601378,285.6005249023437,294.1499938964844,300.14678955078125,297.4476928710937,300.6854553222656,300.1813659667969,286.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960547417402,2.8791474093736724e-08,0.0011960259871557,-0.0742951482534408,0.0,0.0,0.0,-0.0190858952701091,60.0,24.692846298217773,0.0,-9.753527763223246e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,0.0001122465619118,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,0.0001182011474156,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,8.730294939596206e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,0.000118201081932,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0005606905324384,285.60650634765625,294.1499938964844,300.1038818359375,297.4539794921875,300.6732788085937,300.1374816894531,286.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959910625591,2.87840293822228e-08,0.0011959623079746,-0.0742757990956306,0.0,0.0,0.0,-0.0190822035074234,60.0,24.676305770874023,0.0,-9.752489660286301e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59588623046875,0.0,0.0,0.0001122465619118,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.595947265625,0.0,0.0,0.0001182011474156,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,8.730294939596206e-05,298.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,0.000118201081932,298.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0005606905324384,285.60650634765625,294.1499938964844,300.1038818359375,297.4539794921875,300.6732788085937,300.1374816894531,286.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959910625591,2.87840293822228e-08,0.0011959623079746,-0.0742757990956306,0.0,0.0,0.0,-0.0190822035074234,60.0,24.676305770874023,0.0,-9.752489660286301e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,0.0001122448520618,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59820556640625,0.0,0.0,0.0001181993502541,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,8.730162517167628e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.597900390625,0.0,0.0,0.0001181992847705,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0005606820341199,285.6095886230469,294.1499938964844,300.0830993652344,297.45635986328125,300.6669006347656,300.1163330078125,286.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959727853536,2.87818835431608e-08,0.0011959440307691,-0.0742702186107635,0.0,0.0,0.0,-0.0190811399370431,60.0,24.66596984863281,0.0,-9.752190521794549e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004333496094,0.0,0.0,0.0001122436660807,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6004638671875,0.0,0.0,0.0001181980987894,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014404296875,0.0,0.0,8.730070112505928e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001892089844,0.0,0.0,0.0001181980260298,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59332275390625,0.0,0.0,0.0005606760969385,285.6127014160156,294.1499938964844,300.06280517578125,297.4582214355469,300.6603698730469,300.0955505371094,286.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959600960835,2.8780382521631512e-08,0.0011959312250837,-0.0742663145065307,0.0,0.0,0.0,-0.0190803967416286,60.0,24.65473937988281,0.0,-9.751980911687497e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,0.0001122427420341,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,0.0001181971238111,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,8.729998080525547e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,0.0001181970583274,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,0.0005606715567409,285.6190185546875,294.1499938964844,300.0238037109375,297.4602355957031,300.64703369140625,300.054931640625,286.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959497351199,2.877919236254911e-08,0.0011959209805354,-0.074263222515583,0.0,0.0,0.0,-0.0190798062831163,60.0,24.630029678344727,0.0,-9.751815355230065e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,0.0001122427420341,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051025390625,0.0,0.0,0.0001181971238111,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060791015625,0.0,0.0,8.729998080525547e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,0.0001181970583274,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,0.0005606715567409,285.6190185546875,294.1499938964844,300.0238037109375,297.4602355957031,300.64703369140625,300.054931640625,286.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959497351199,2.877919236254911e-08,0.0011959209805354,-0.074263222515583,0.0,0.0,0.0,-0.0190798062831163,60.0,24.630029678344727,0.0,-9.751815355230065e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.0001122456887969,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,0.000118200230645,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,8.730227273190394e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.0001182001578854,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0005606863414868,285.6255187988281,294.1499938964844,299.9871826171875,297.4598083496094,300.63330078125,300.0165100097656,286.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959808180108,2.878283034135621e-08,0.0011959520634263,-0.0742726773023605,0.0,0.0,0.0,-0.0190816093236207,60.0,24.599628448486328,0.0,-9.752322682743397e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,0.0001122456887969,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,0.000118200230645,298.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,8.730227273190394e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.609619140625,0.0,0.0,0.0001182001578854,298.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0005606863414868,285.6255187988281,294.1499938964844,299.9871826171875,297.4598083496094,300.63330078125,300.0165100097656,286.7500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959808180108,2.878283034135621e-08,0.0011959520634263,-0.0742726773023605,0.0,0.0,0.0,-0.0190816093236207,60.0,24.599628448486328,0.0,-9.752322682743397e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,0.0001122521352954,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,0.0001182070191134,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,8.730728586670011e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,0.0001182069536298,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,0.0005607186467386,285.6321716308594,294.1499938964844,299.9532470703125,297.45672607421875,300.6190795898437,299.98065185546875,286.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960491538047,2.8790827499847186e-08,0.0011960203992202,-0.0742934644222259,0.0,0.0,0.0,-0.0190855748951435,60.0,24.56360244750977,0.0,-9.753437524295805e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61474609375,0.0,0.0,0.0001122521352954,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,0.0001182070191134,298.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,8.730728586670011e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6145324707031,0.0,0.0,0.0001182069536298,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60797119140625,0.0,0.0,0.0005607186467386,285.6321716308594,294.1499938964844,299.9532470703125,297.45672607421875,300.6190795898437,299.98065185546875,286.7679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960491538047,2.8790827499847186e-08,0.0011960203992202,-0.0742934644222259,0.0,0.0,0.0,-0.0190855748951435,60.0,24.56360244750977,0.0,-9.753437524295805e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,0.0001122625908465,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,0.0001182180203613,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,8.731541311135516e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,0.0001182179548777,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,0.0005607709172181,285.6390075683594,294.1499938964844,299.9222412109375,297.4508361816406,300.6045227050781,299.9476013183594,286.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961602140218,2.880381444470004e-08,0.0011961314594373,-0.0743272230029106,0.0,0.0,0.0,-0.0190920121967792,60.0,24.521499633789062,0.0,-9.755248697729257e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.61981201171875,0.0,0.0,0.0001122625908465,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.619873046875,0.0,0.0,0.0001182180203613,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,8.731541311135516e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195983886719,0.0,0.0,0.0001182179548777,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131286621094,0.0,0.0,0.0005607709172181,285.6390075683594,294.1499938964844,299.9222412109375,297.4508361816406,300.6045227050781,299.9476013183594,286.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961602140218,2.880381444470004e-08,0.0011961314594373,-0.0743272230029106,0.0,0.0,0.0,-0.0190920121967792,60.0,24.521499633789062,0.0,-9.755248697729257e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224365234375,0.0,0.0,0.0001122698522522,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224670410156,0.0,0.0,0.0001182256673928,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,8.732105925446376e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,0.0001182256019092,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,0.0005608071805909,285.6425170898437,294.1499938964844,299.907958984375,297.44677734375,300.5971069335937,299.9324645996094,286.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962375137954,2.8812845442871552e-08,0.0011962086427956,-0.0743506997823715,0.0,0.0,0.0,-0.019096489995718,60.0,24.49737930297852,0.0,-9.75650848999976e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
