time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62506103515625,0.0,0.0,0.0001122780231526,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,0.0001182342748506,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,8.732741844141856e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.000118234209367,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.61846923828125,0.0,0.0,0.0005608480423688,285.64605712890625,294.1499938964844,299.89453125,297.4419250488281,300.5896301269531,299.9180908203125,286.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963245924562,2.882301686213396e-08,0.0011962957214564,-0.0743771344423294,0.0,0.0,0.0,-0.0191015321761369,60.0,24.471773147583008,0.0,-9.757926733300337e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,0.0001122966787079,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,0.0001182539199362,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,8.734192670090124e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,0.0001182538544526,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0005609412910416,285.6532287597656,294.1499938964844,299.870361328125,297.42974853515625,300.5745544433594,299.8910217285156,286.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965228477492,2.88462285169544e-08,0.0011964939767494,-0.0744374692440033,0.0,0.0,0.0,-0.0191130377352237,60.0,24.41698455810547,0.0,-9.761164676547197e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,0.0001122966787079,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,0.0001182539199362,298.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313781738281,0.0,0.0,8.734192670090124e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6302185058594,0.0,0.0,0.0001182538544526,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.0005609412910416,285.6532287597656,294.1499938964844,299.870361328125,297.42974853515625,300.5745544433594,299.8910217285156,286.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965228477492,2.88462285169544e-08,0.0011964939767494,-0.0744374692440033,0.0,0.0,0.0,-0.0191130377352237,60.0,24.41698455810547,0.0,-9.761164676547197e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,0.0001123208421631,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,0.000118279356684,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,8.736072049941868e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0001182792912004,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,0.0005610620137304,285.6605529785156,294.1499938964844,299.8500061035156,297.4141540527344,300.55938720703125,299.8677673339844,286.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967798927798,2.8876298685531765e-08,0.00119675102178,-0.074515625834465,0.0,0.0,0.0,-0.019127944484353,60.0,24.354097366333008,0.0,-9.765359720859125e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,0.0001123208421631,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.635986328125,0.0,0.0,0.000118279356684,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,8.736072049941868e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0001182792912004,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,0.0005610620137304,285.6605529785156,294.1499938964844,299.8500061035156,297.4141540527344,300.55938720703125,299.8677673339844,286.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967798927798,2.8876298685531765e-08,0.00119675102178,-0.074515625834465,0.0,0.0,0.0,-0.019127944484353,60.0,24.354097366333008,0.0,-9.765359720859125e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,0.0001123372712754,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001182966661872,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,8.73735043569468e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,0.0001182966007036,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.0005611442029476,285.6680603027344,294.1499938964844,299.8334655761719,297.3971862792969,300.544189453125,299.8482971191406,286.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969547485932,2.88967463291101e-08,0.0011969258775934,-0.0745687708258628,0.0,0.0,0.0,-0.0191380809992551,60.0,24.28485107421875,0.0,-9.768213260485936e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,0.0001123372712754,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001182966661872,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,8.73735043569468e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413879394531,0.0,0.0,0.0001182966007036,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.0005611442029476,285.6680603027344,294.1499938964844,299.8334655761719,297.3971862792969,300.544189453125,299.8482971191406,286.8570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969547485932,2.88967463291101e-08,0.0011969258775934,-0.0745687708258628,0.0,0.0,0.0,-0.0191380809992551,60.0,24.28485107421875,0.0,-9.768213260485936e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0001123321635532,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0001182912819785,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,8.736952440813184e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,0.0001182912237709,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,0.0005611187079921,285.6757202148437,294.1499938964844,299.8203430175781,297.3810119628906,300.5290222167969,299.8324584960937,286.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969001498073,2.8890346115417745e-08,0.0011968712788075,-0.0745521336793899,0.0,0.0,0.0,-0.019134908914566,60.0,24.211572647094727,0.0,-9.767320108267088e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0001123321635532,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0001182912819785,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,8.736952440813184e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64715576171875,0.0,0.0,0.0001182912237709,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6411437988281,0.0,0.0,0.0005611187079921,285.6757202148437,294.1499938964844,299.8203430175781,297.3810119628906,300.5290222167969,299.8324584960937,286.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969001498073,2.8890346115417745e-08,0.0011968712788075,-0.0745521336793899,0.0,0.0,0.0,-0.019134908914566,60.0,24.211572647094727,0.0,-9.767320108267088e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503295898437,0.0,0.0,0.0001123198017012,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0001182782580144,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,8.735990559216589e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501159667969,0.0,0.0,0.0001182781998068,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,0.0005610570078715,285.6796264648437,294.1499938964844,299.81500244140625,297.3731689453125,300.5215148925781,299.826171875,286.8837280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967681348323,2.887491667991071e-08,0.0011967392638325,-0.0745120272040367,0.0,0.0,0.0,-0.0191272590309381,60.0,24.17346572875977,0.0,-9.765167163777733e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533203125,0.0,0.0,0.0001123040929087,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0001182617197628,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,8.734768925933167e-05,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,0.0001182616615551,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,0.0005609785439446,285.6835632324219,294.1499938964844,299.8103942871094,297.36553955078125,300.5140075683594,299.8205261230469,286.8926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965999146923,2.8855327016685812e-08,0.0011965710436925,-0.0744611173868179,0.0,0.0,0.0,-0.0191175453364849,60.0,24.134876251220703,0.0,-9.762433705873265e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.000112262154289,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0001182175547,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,8.731507114134729e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0001182174964924,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0005607691127806,285.6915283203125,294.1499938964844,299.80340576171875,297.3507080078125,300.4991455078125,299.81085205078125,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961536947637,2.8803029294977026e-08,0.0011961249401792,-0.074325181543827,0.0,0.0,0.0,-0.0190916247665882,60.0,24.05634498596192,0.0,-9.75513927414795e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.65936279296875,0.0,0.0,0.000112262154289,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0001182175547,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,8.731507114134729e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,0.0001182174964924,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0005607691127806,285.6915283203125,294.1499938964844,299.80340576171875,297.3507080078125,300.4991455078125,299.81085205078125,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961536947637,2.8803029294977026e-08,0.0011961249401792,-0.074325181543827,0.0,0.0,0.0,-0.0190916247665882,60.0,24.05634498596192,0.0,-9.75513927414795e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,0.0001122002577176,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,0.0001181523693958,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,8.726692612981424e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,0.0001181523111881,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,0.0005604599718935,285.6996154785156,294.1499938964844,299.799072265625,297.33648681640625,300.4844970703125,299.80419921875,286.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954939691349,2.87258608011598e-08,0.0011954652145504,-0.0741245970129966,0.0,0.0,0.0,-0.0190533678978681,60.0,23.97525405883789,0.0,-9.744380236043072e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6655578613281,0.0,0.0,0.0001122002577176,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66558837890625,0.0,0.0,0.0001181523693958,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,8.726692612981424e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,0.0001181523111881,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,0.0005604599718935,285.6996154785156,294.1499938964844,299.799072265625,297.33648681640625,300.4844970703125,299.80419921875,286.92803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954939691349,2.87258608011598e-08,0.0011954652145504,-0.0741245970129966,0.0,0.0,0.0,-0.0190533678978681,60.0,23.97525405883789,0.0,-9.744380236043072e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688232421875,0.0,0.0,0.0001121591703849,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.0001181091065518,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.669677734375,0.0,0.0,8.723497012397274e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,0.0001181090483441,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6629333496094,0.0,0.0,0.0005602547898888,285.70391845703125,294.1499938964844,299.7978210449219,297.32928466796875,300.4770202636719,299.8020935058594,286.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950560146942,2.8674641328052534e-08,0.0011950273765251,-0.0739914625883102,0.0,0.0,0.0,-0.0190279781818389,60.0,23.93194961547852,0.0,-9.737242834262361e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0001121207169489,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,0.0001180686085717,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6726989746094,0.0,0.0,8.720506593817845e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6716613769531,0.0,0.0,0.0001180685503641,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,0.0005600627046078,285.7078552246094,294.1499938964844,299.7972106933594,297.3227844238281,300.4701232910156,299.8002624511719,286.9457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946462327614,2.8626708115098164e-08,0.0011946175945922,-0.0738668590784072,0.0,0.0,0.0,-0.0190042164176702,60.0,23.891908645629883,0.0,-9.730565153631689e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.0001120255110436,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,0.0001179683531518,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,8.713101124158129e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001179682949441,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,0.0005595872062258,285.7162475585937,294.1499938964844,299.7975158691406,297.3095397949219,300.4560852050781,299.7987365722656,286.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936316732317,2.8508033267371505e-08,0.0011936031514778,-0.0735583528876304,0.0,0.0,0.0,-0.0189453847706317,60.0,23.806537628173828,0.0,-9.71404290339706e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67828369140625,0.0,0.0,0.0001120255110436,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6783447265625,0.0,0.0,0.0001179683531518,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,8.713101124158129e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,0.0001179682949441,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725158691406,0.0,0.0,0.0005595872062258,285.7162475585937,294.1499938964844,299.7975158691406,297.3095397949219,300.4560852050781,299.7987365722656,286.9634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936316732317,2.8508033267371505e-08,0.0011936031514778,-0.0735583528876304,0.0,0.0,0.0,-0.0189453847706317,60.0,23.806537628173828,0.0,-9.71404290339706e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815795898437,0.0,0.0,0.0001119707740144,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816101074219,0.0,0.0,0.0001179107057396,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,8.708843233762309e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,0.0001179106475319,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,0.0005593138048425,285.72052001953125,294.1499938964844,299.7984313964844,297.30303955078125,300.44921875,299.79901123046875,286.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930481996387,2.843979629574278e-08,0.0011930196778848,-0.0733809545636177,0.0,0.0,0.0,-0.0189115572720766,60.0,23.762903213500977,0.0,-9.704549341904568e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.000111913519504,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849060058594,0.0,0.0,0.0001178504171548,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6856994628906,0.0,0.0,8.704390347702429e-05,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6846923828125,0.0,0.0,0.0001178503589471,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67919921875,0.0,0.0,0.0005590278306044,285.72479248046875,294.1499938964844,299.7998046875,297.2966613769531,300.4424743652344,299.7997131347656,286.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924374848604,2.8368432936076715e-08,0.0011924090795218,-0.0731954202055931,0.0,0.0,0.0,-0.0188761763274669,60.0,23.71891593933105,0.0,-9.694625191514208e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,0.0001117923748097,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,0.0001177228477899,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,8.694968710187823e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,0.0001177227968582,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,0.0005584227619692,285.7334289550781,294.1499938964844,299.8038024902344,297.2841186523437,300.4291381835937,299.8019714355469,286.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911471374332,2.821744082837085e-08,0.0011911189649254,-0.0728028491139411,0.0,0.0,0.0,-0.0188013296574354,60.0,23.63004493713379,0.0,-9.673644996155417e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915588378906,0.0,0.0,0.0001117923748097,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69158935546875,0.0,0.0,0.0001177228477899,298.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923522949219,0.0,0.0,8.694968710187823e-05,298.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,0.0001177227968582,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6859436035156,0.0,0.0,0.0005584227619692,285.7334289550781,294.1499938964844,299.8038024902344,297.2841186523437,300.4291381835937,299.8019714355469,286.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911471374332,2.821744082837085e-08,0.0011911189649254,-0.0728028491139411,0.0,0.0,0.0,-0.0188013296574354,60.0,23.63004493713379,0.0,-9.673644996155417e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,0.0001116566709242,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,0.0001175799407064,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,8.684413478476927e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,0.0001175798824988,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,0.0005577449337579,285.7422180175781,294.1499938964844,299.80926513671875,297.2718505859375,300.4162292480469,299.8060607910156,287.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897009098902,2.8048290801052644e-08,0.0011896728537976,-0.0723630189895629,0.0,0.0,0.0,-0.0187174752354621,60.0,23.5390682220459,0.0,-9.650167953623169e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983337402344,0.0,0.0,0.0001116566709242,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,0.0001175799407064,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991271972656,0.0,0.0,8.684413478476927e-05,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,0.0001175798824988,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,0.0005577449337579,285.7422180175781,294.1499938964844,299.80926513671875,297.2718505859375,300.4162292480469,299.8060607910156,287.0162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897009098902,2.8048290801052644e-08,0.0011896728537976,-0.0723630189895629,0.0,0.0,0.0,-0.0187174752354621,60.0,23.5390682220459,0.0,-9.650167953623169e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,0.0001115102058975,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,0.0001174257049569,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,8.6730215116404e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,0.0001174256467493,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,0.0005570133216679,285.7510681152344,294.1499938964844,299.8159484863281,297.259765625,300.40362548828125,299.8114013671875,287.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881401296705,2.7865739937738e-08,0.0011881123064085,-0.0718882977962493,0.0,0.0,0.0,-0.0186269786208868,60.0,23.446428298950195,0.0,-9.624863395174545e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7052307128906,0.0,0.0,0.0001115102058975,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70526123046875,0.0,0.0,0.0001174257049569,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,8.6730215116404e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7050476074219,0.0,0.0,0.0001174256467493,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6997985839844,0.0,0.0,0.0005570133216679,285.7510681152344,294.1499938964844,299.8159484863281,297.259765625,300.40362548828125,299.8114013671875,287.03375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881401296705,2.7865739937738e-08,0.0011881123064085,-0.0718882977962493,0.0,0.0,0.0,-0.0186269786208868,60.0,23.446428298950195,0.0,-9.624863395174545e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,0.0001113542821258,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,0.0001172615084215,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,8.660893945489079e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.0001172614574898,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,0.0005562345613725,285.76007080078125,294.1499938964844,299.8236083984375,297.247802734375,300.3914794921875,299.81805419921875,287.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864786501973,2.767140649950761e-08,0.0011864509433507,-0.071382887661457,0.0,0.0,0.0,-0.0185306407511234,60.0,23.352333068847656,0.0,-9.597962247198669e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,0.0001113542821258,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,0.0001172615084215,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,8.660893945489079e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.0001172614574898,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7068786621094,0.0,0.0,0.0005562345613725,285.76007080078125,294.1499938964844,299.8236083984375,297.247802734375,300.3914794921875,299.81805419921875,287.05126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864786501973,2.767140649950761e-08,0.0011864509433507,-0.071382887661457,0.0,0.0,0.0,-0.0185306407511234,60.0,23.352333068847656,0.0,-9.597962247198669e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0001112733516492,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157897949219,0.0,0.0,0.0001171762851299,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165222167969,0.0,0.0,8.654599514557049e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.715576171875,0.0,0.0,0.0001171762341982,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,0.0005558303091675,285.7646179199219,294.1499938964844,299.8277282714844,297.2418518066406,300.38555908203125,299.82177734375,287.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856161290779,2.7570536076382268e-08,0.0011855885386466,-0.0711205303668975,0.0,0.0,0.0,-0.0184806361794471,60.0,23.30480194091797,0.0,-9.58401358275296e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193298339844,0.0,0.0,0.0001111904930439,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,0.0001170890318462,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200927734375,0.0,0.0,8.648155198898166e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191467285156,0.0,0.0,0.0001170889809145,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71405029296875,0.0,0.0,0.0005554164526984,285.7691650390625,294.1499938964844,299.8320007324219,297.23590087890625,300.3797607421875,299.82568359375,287.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847332352772,2.7467269347880574e-08,0.0011847057612612,-0.0708519220352172,0.0,0.0,0.0,-0.0184294432401657,60.0,23.256885528564453,0.0,-9.569744463533425e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265319824219,0.0,0.0,0.0001110214943764,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,0.000116911061923,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,8.635010453872383e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,0.0001169110109913,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,0.0005545722669921,285.7784118652344,294.1499938964844,299.84088134765625,297.2239990234375,300.3684997558594,299.8340148925781,287.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829322902485,2.7256636059291853e-08,0.0011829050490632,-0.0703039988875389,0.0,0.0,0.0,-0.0183250252157449,60.0,23.16022491455078,0.0,-9.540671896957065e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265319824219,0.0,0.0,0.0001110214943764,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,0.000116911061923,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,8.635010453872383e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,0.0001169110109913,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7213439941406,0.0,0.0,0.0005545722669921,285.7784118652344,294.1499938964844,299.84088134765625,297.2239990234375,300.3684997558594,299.8340148925781,287.086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829322902485,2.7256636059291853e-08,0.0011829050490632,-0.0703039988875389,0.0,0.0,0.0,-0.0183250252157449,60.0,23.16022491455078,0.0,-9.540671896957065e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.0001108625583583,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,0.0001167437003459,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,8.622648601885885e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0001167436494142,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.728759765625,0.0,0.0,0.0005537784309126,285.7877502441406,294.1499938964844,299.8500061035156,297.2120056152344,300.3576965332031,299.8427734375,287.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812383309006,2.7058550955416653e-08,0.001181211322546,-0.0697886645793914,0.0,0.0,0.0,-0.0182268265634775,60.0,23.063947677612305,0.0,-9.51337142396369e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,0.0001108625583583,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,0.0001167437003459,298.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.734619140625,0.0,0.0,8.622648601885885e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0001167436494142,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.728759765625,0.0,0.0,0.0005537784309126,285.7877502441406,294.1499938964844,299.8500061035156,297.2120056152344,300.3576965332031,299.8427734375,287.10357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812383309006,2.7058550955416653e-08,0.001181211322546,-0.0697886645793914,0.0,0.0,0.0,-0.0182268265634775,60.0,23.063947677612305,0.0,-9.51337142396369e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.0001107832649722,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,0.0001166601941804,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,8.616481500212103e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381591796875,0.0,0.0,0.0001166601505246,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7332458496094,0.0,0.0,0.0005533823859877,285.7934265136719,294.1499938964844,299.8554992675781,297.20477294921875,300.3514404296875,299.8481750488281,287.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803935049101,2.6959723342656616e-08,0.0011803666129708,-0.069531537592411,0.0,0.0,0.0,-0.0181778352707624,60.0,23.00776481628418,0.0,-9.499765951659357e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413330078125,0.0,0.0,0.0001107331991079,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,0.0001166074725915,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420654296875,0.0,0.0,8.612587407696992e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.0001166074216598,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362670898437,0.0,0.0,0.0005531322676688,285.7972106933594,294.1499938964844,299.859130859375,297.1999206542969,300.3473205566406,299.85174560546875,287.12091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798598570749,2.6897316374174813e-08,0.0011798329651355,-0.0693691596388816,0.0,0.0,0.0,-0.0181468985974788,60.0,22.97075080871582,0.0,-9.491179042697696e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,0.0001106174968299,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.0001164856294053,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,8.60358850331977e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,0.0001164855857496,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.0005525543820112,285.8067932128906,294.1499938964844,299.8680114746094,297.1876220703125,300.33740234375,299.86065673828125,287.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786269024014,2.675310994959545e-08,0.0011786001268774,-0.0689939260482788,0.0,0.0,0.0,-0.0180754102766513,60.0,22.880226135253903,0.0,-9.471352058199045e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489013671875,0.0,0.0,0.0001106174968299,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7489318847656,0.0,0.0,0.0001164856294053,298.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,8.60358850331977e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74871826171875,0.0,0.0,0.0001164855857496,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7439270019531,0.0,0.0,0.0005525543820112,285.8067932128906,294.1499938964844,299.8680114746094,297.1876220703125,300.33740234375,299.86065673828125,287.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786269024014,2.675310994959545e-08,0.0011786001268774,-0.0689939260482788,0.0,0.0,0.0,-0.0180754102766513,60.0,22.880226135253903,0.0,-9.471352058199045e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
