time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527160644531,0.0,0.0,0.0001105600022128,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7527770996094,0.0,0.0,0.000116425086162,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,8.599115972174332e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525634765625,0.0,0.0,0.0001164250352303,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.747802734375,0.0,0.0,0.0005522671854123,285.8116455078125,294.1499938964844,299.8722839355469,297.181396484375,300.3326721191406,299.8649597167969,287.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178013975732,2.6681448161980373e-08,0.0011779873166233,-0.0688074454665184,0.0,0.0,0.0,-0.0180398821830749,60.0,22.83539581298828,0.0,-9.461506778052353e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,0.0001105008122976,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,0.0001163627603091,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7572937011719,0.0,0.0,8.594512473791838e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0001163627093774,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,0.0005519715487025,285.8165283203125,294.1499938964844,299.8764038085937,297.17510986328125,300.3280334472656,299.8691101074219,287.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773830046877,2.6607677838796924e-08,0.001177356345579,-0.068615473806858,0.0,0.0,0.0,-0.0180033110082149,60.0,22.7904052734375,0.0,-9.451377991354093e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,0.0001103777976823,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,0.0001162332118838,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,8.584944589529186e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.000116233168228,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0005513571086339,285.8263854980469,294.1499938964844,299.8840637207031,297.1622619628906,300.3189392089844,299.8771667480469,287.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760722845792,2.6454355150917763e-08,0.0011760457418859,-0.0682164579629898,0.0,0.0,0.0,-0.0179273057729005,60.0,22.69974136352539,0.0,-9.430342373661917e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,0.0001103777976823,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7644348144531,0.0,0.0,0.0001162332118838,298.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7650756835937,0.0,0.0,8.584944589529186e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642517089844,0.0,0.0,0.000116233168228,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7595520019531,0.0,0.0,0.0005513571086339,285.8263854980469,294.1499938964844,299.8840637207031,297.1622619628906,300.3189392089844,299.8771667480469,287.17266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760722845792,2.6454355150917763e-08,0.0011760457418859,-0.0682164579629898,0.0,0.0,0.0,-0.0179273057729005,60.0,22.69974136352539,0.0,-9.430342373661917e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.0001102402966353,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723388671875,0.0,0.0,0.0001160884203272,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,8.57425038702786e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0001160883693955,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,0.0005506703164428,285.8363342285156,294.1499938964844,299.8907470703125,297.1490783691406,300.3102722167969,299.88427734375,287.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746069649234,2.6282982901193463e-08,0.0011745806550607,-0.0677704289555549,0.0,0.0,0.0,-0.0178423505276441,60.0,22.606409072875977,0.0,-9.40685822570231e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723083496094,0.0,0.0,0.0001102402966353,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723388671875,0.0,0.0,0.0001160884203272,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,8.57425038702786e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0001160883693955,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,0.0005506703164428,285.8363342285156,294.1499938964844,299.8907470703125,297.1490783691406,300.3102722167969,299.88427734375,287.1898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746069649234,2.6282982901193463e-08,0.0011745806550607,-0.0677704289555549,0.0,0.0,0.0,-0.0178423505276441,60.0,22.606409072875977,0.0,-9.40685822570231e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,0.0001100919107557,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803649902344,0.0,0.0,0.0001159321618615,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.781005859375,0.0,0.0,8.562709263060242e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,0.0001159321182058,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.775634765625,0.0,0.0,0.0005499291582964,285.84637451171875,294.1499938964844,299.8962097167969,297.13543701171875,300.3018493652344,299.89044189453125,287.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730267433449,2.609805171971402e-08,0.0011730006663128,-0.0672890692949295,0.0,0.0,0.0,-0.0177506785839796,60.0,22.51058959960937,0.0,-9.381548693454533e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,0.0001100919107557,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803649902344,0.0,0.0,0.0001159321618615,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.781005859375,0.0,0.0,8.562709263060242e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,0.0001159321182058,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.775634765625,0.0,0.0,0.0005499291582964,285.84637451171875,294.1499938964844,299.8962097167969,297.13543701171875,300.3018493652344,299.89044189453125,287.2069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730267433449,2.609805171971402e-08,0.0011730006663128,-0.0672890692949295,0.0,0.0,0.0,-0.0177506785839796,60.0,22.51058959960937,0.0,-9.381548693454533e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884216308594,0.0,0.0,0.0001099352812161,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,0.0001157672159024,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890930175781,0.0,0.0,8.550526399631053e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,0.0001157671722467,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,0.000549146789126,285.85650634765625,294.1499938964844,299.90020751953125,297.1213684082031,300.2936706542969,299.8953552246094,287.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713576968759,2.5902842537561813e-08,0.0011713318526744,-0.0667809024453163,0.0,0.0,0.0,-0.0176539067178964,60.0,22.41242218017578,0.0,-9.354869234812213e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884216308594,0.0,0.0,0.0001099352812161,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7884521484375,0.0,0.0,0.0001157672159024,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7890930175781,0.0,0.0,8.550526399631053e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78826904296875,0.0,0.0,0.0001157671722467,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7837829589844,0.0,0.0,0.000549146789126,285.85650634765625,294.1499938964844,299.90020751953125,297.1213684082031,300.2936706542969,299.8953552246094,287.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713576968759,2.5902842537561813e-08,0.0011713318526744,-0.0667809024453163,0.0,0.0,0.0,-0.0176539067178964,60.0,22.41242218017578,0.0,-9.354869234812213e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7925109863281,0.0,0.0,0.0001098557986551,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79254150390625,0.0,0.0,0.000115683520562,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7931823730469,0.0,0.0,8.544344746042043e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7923583984375,0.0,0.0,0.0001156834769062,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,0.000548749754671,285.8616027832031,294.1499938964844,299.90155029296875,297.1141357421875,300.2896728515625,299.89703369140625,287.2324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705091455951,2.5803780445698976e-08,0.0011704833013936,-0.0665230154991149,0.0,0.0,0.0,-0.0176047906279563,60.0,22.36243057250977,0.0,-9.341345474922492e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966613769531,0.0,0.0,0.0001097773420042,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79669189453125,0.0,0.0,0.0001156009020633,298.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973022460937,0.0,0.0,8.538242400391027e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7965087890625,0.0,0.0,0.0001156008584075,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7920837402344,0.0,0.0,0.0005483579006977,285.86676025390625,294.1499938964844,299.9024658203125,297.10675048828125,300.2857666015625,299.898193359375,287.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696732835844,2.5706007988901547e-08,0.0011696475557982,-0.0662684589624404,0.0,0.0,0.0,-0.0175563208758831,60.0,22.31209754943848,0.0,-9.328007166686805e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0001096320120268,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.0001154478668468,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,8.526939200237393e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.000115447823191,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,0.0005476319929584,285.877197265625,294.1499938964844,299.9028015136719,297.091552734375,300.2781066894531,299.8984375,287.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681250762194,2.5524883540128943e-08,0.0011680995812639,-0.0657968670129776,0.0,0.0,0.0,-0.0174665339291095,60.0,22.21184730529785,0.0,-9.303322201503761e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0001096320120268,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050842285156,0.0,0.0,0.0001154478668468,298.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,8.526939200237393e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8049011230469,0.0,0.0,0.000115447823191,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.800537109375,0.0,0.0,0.0005476319929584,285.877197265625,294.1499938964844,299.9028015136719,297.091552734375,300.2781066894531,299.8984375,287.2578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681250762194,2.5524883540128943e-08,0.0011680995812639,-0.0657968670129776,0.0,0.0,0.0,-0.0174665339291095,60.0,22.21184730529785,0.0,-9.303322201503761e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,0.0001094886538339,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0001152968980022,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,8.515788795193657e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,0.0001152968543465,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,0.0005469159223139,285.8876342773437,294.1499938964844,299.90093994140625,297.0757141113281,300.2704162597656,299.8988342285156,287.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665975907817,2.5346217569222066e-08,0.0011665722122415,-0.0653316378593444,0.0,0.0,0.0,-0.0173779651522636,60.0,22.1126766204834,0.0,-9.279004586915109e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134460449219,0.0,0.0,0.0001094886538339,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,0.0001152968980022,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8140869140625,0.0,0.0,8.515788795193657e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81329345703125,0.0,0.0,0.0001152968543465,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,0.0005469159223139,285.8876342773437,294.1499938964844,299.90093994140625,297.0757141113281,300.2704162597656,299.8988342285156,287.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665975907817,2.5346217569222066e-08,0.0011665722122415,-0.0653316378593444,0.0,0.0,0.0,-0.0173779651522636,60.0,22.1126766204834,0.0,-9.279004586915109e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8191833496094,0.0,0.0,0.0001093954706448,298.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8192138671875,0.0,0.0,0.0001151987671619,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.81982421875,0.0,0.0,8.508540486218408e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81903076171875,0.0,0.0,0.0001151987235061,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,0.0005464504938572,285.8947448730469,294.1499938964844,299.8982849121094,297.0645446777344,300.2652282714844,299.8984680175781,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656045680865,2.5230075806348395e-08,0.0011655793059617,-0.0650291889905929,0.0,0.0,0.0,-0.0173203889280557,60.0,22.04425430297852,0.0,-9.26321419569831e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219299316406,0.0,0.0,0.0001093684986699,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8219909667969,0.0,0.0,0.0001151703690993,298.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82257080078125,0.0,0.0,8.506443555234e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0001151703254436,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0005463158013299,285.8981628417969,294.1499938964844,299.8966064453125,297.0592041015625,300.26275634765625,299.8965148925781,287.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653171386569,2.5196467134946946e-08,0.0011652919929474,-0.0649416670203208,0.0,0.0,0.0,-0.0173037275671958,60.0,22.01345443725586,0.0,-9.258646826992845e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,0.0001092760285246,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0001150729949586,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,8.49925127113238e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,0.0001150729513028,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82623291015625,0.0,0.0,0.0005458539235405,285.9087829589844,294.1499938964844,299.8895874023437,297.0419311523437,300.2550964355469,299.8913879394531,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164331799373,2.508121532684981e-08,0.0011643067700788,-0.0646415129303932,0.0,0.0,0.0,-0.0172465927898883,60.0,21.9166316986084,0.0,-9.242994281066785e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8305358886719,0.0,0.0,0.0001092760285246,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0001150729949586,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311767578125,0.0,0.0,8.49925127113238e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8304138183594,0.0,0.0,0.0001150729513028,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.82623291015625,0.0,0.0,0.0005458539235405,285.9087829589844,294.1499938964844,299.8895874023437,297.0419311523437,300.2550964355469,299.8913879394531,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164331799373,2.508121532684981e-08,0.0011643067700788,-0.0646415129303932,0.0,0.0,0.0,-0.0172465927898883,60.0,21.9166316986084,0.0,-9.242994281066785e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348388671875,0.0,0.0,0.0001092243765015,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,0.0001150185998994,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83544921875,0.0,0.0,8.495233487337828e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,0.0001150185562437,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83056640625,0.0,0.0,0.0005455959471873,285.9140930175781,294.1499938964844,299.885009765625,297.0329895019531,300.25128173828125,299.8890380859375,287.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637818533927,2.5016840154989963e-08,0.0011637568240985,-0.0644738525152206,0.0,0.0,0.0,-0.0172146819531917,60.0,21.86780548095703,0.0,-9.23425744758788e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392028808594,0.0,0.0,0.0001092029851861,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,0.0001149960735347,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8398132324219,0.0,0.0,8.493570203427225e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001149960298789,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8349609375,0.0,0.0,0.0005454890779219,285.9194641113281,294.1499938964844,299.8796691894531,297.0238647460937,300.2474060058594,299.8847351074219,287.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635537957772,2.499017170976004e-08,0.0011635288828983,-0.0644043982028961,0.0,0.0,0.0,-0.0172014627605676,60.0,21.821138381958008,0.0,-9.230638653434653e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,0.0001091859521693,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0001149781310232,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,8.492244523949921e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,0.0001149780873674,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,0.0005454039783217,285.9302673339844,294.1499938964844,299.8665466308594,297.00494384765625,300.239501953125,299.8738708496094,287.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633710237219,2.4968919376533453e-08,0.0011633459944278,-0.0643490478396415,0.0,0.0,0.0,-0.017190920189023,60.0,21.730674743652344,0.0,-9.227755981555674e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,0.0001091859521693,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,0.0001149781310232,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485717773437,0.0,0.0,8.492244523949921e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,0.0001149780873674,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8437805175781,0.0,0.0,0.0005454039783217,285.9302673339844,294.1499938964844,299.8665466308594,297.00494384765625,300.239501953125,299.8738708496094,287.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633710237219,2.4968919376533453e-08,0.0011633459944278,-0.0643490478396415,0.0,0.0,0.0,-0.017190920189023,60.0,21.730674743652344,0.0,-9.227755981555674e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,0.0001092106613214,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0001150041571236,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,8.494166831951588e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,0.0001150041134678,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,0.0005455274949781,285.94122314453125,294.1499938964844,299.8500061035156,296.9851379394531,300.2313232421875,299.8592834472656,287.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636348208412,2.499969653513289e-08,0.001163609791547,-0.0644292086362838,0.0,0.0,0.0,-0.0172061808407306,60.0,21.64504814147949,0.0,-9.231931130671e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568725585937,0.0,0.0,0.0001092106613214,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85693359375,0.0,0.0,0.0001150041571236,298.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85748291015625,0.0,0.0,8.494166831951588e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,0.0001150041134678,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,0.0005455274949781,285.94122314453125,294.1499938964844,299.8500061035156,296.9851379394531,300.2313232421875,299.8592834472656,287.358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636348208412,2.499969653513289e-08,0.001163609791547,-0.0644292086362838,0.0,0.0,0.0,-0.0172061808407306,60.0,21.64504814147949,0.0,-9.231931130671e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0001092713573598,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0001150680691353,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,8.49888747325167e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,0.0001150680327555,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,0.0005458306986838,285.9522399902344,294.1499938964844,299.830078125,296.96337890625,300.2228698730469,299.8419189453125,287.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642820900306,2.5075312493072488e-08,0.0011642570607364,-0.0646261423826217,0.0,0.0,0.0,-0.0172436702996492,60.0,21.56279563903809,0.0,-9.242192788860849e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86590576171875,0.0,0.0,0.0001092713573598,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8659362792969,0.0,0.0,0.0001150680691353,298.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,8.49888747325167e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8657531738281,0.0,0.0,0.0001150680327555,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86181640625,0.0,0.0,0.0005458306986838,285.9522399902344,294.1499938964844,299.830078125,296.96337890625,300.2228698730469,299.8419189453125,287.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642820900306,2.5075312493072488e-08,0.0011642570607364,-0.0646261423826217,0.0,0.0,0.0,-0.0172436702996492,60.0,21.56279563903809,0.0,-9.242192788860849e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001093797545763,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.0001151822143583,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,8.507318125339225e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,0.0001151821779785,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,0.0005463722045533,285.96337890625,294.1499938964844,299.80712890625,296.9388427734375,300.21417236328125,299.82196044921875,287.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654362315312,2.521036890357209e-08,0.0011654110858216,-0.0649778693914413,0.0,0.0,0.0,-0.0173106212168931,60.0,21.482872009277344,0.0,-9.260536160127233e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.875,0.0,0.0,0.0001093797545763,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750305175781,0.0,0.0,0.0001151822143583,298.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8755798339844,0.0,0.0,8.507318125339225e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,0.0001151821779785,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,0.0005463722045533,285.96337890625,294.1499938964844,299.80712890625,296.9388427734375,300.21417236328125,299.82196044921875,287.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654362315312,2.521036890357209e-08,0.0011654110858216,-0.0649778693914413,0.0,0.0,0.0,-0.0173106212168931,60.0,21.482872009277344,0.0,-9.260536160127233e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,0.0001094367617042,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,0.0001152422482846,298.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800964355469,0.0,0.0,8.511752093909308e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87939453125,0.0,0.0,0.0001152422046288,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87554931640625,0.0,0.0,0.0005466570146381,285.96893310546875,294.1499938964844,299.7945861816406,296.92559814453125,300.2098083496094,299.8119812011719,287.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660428717732,2.5281398308152347e-08,0.0011660176096484,-0.0651628449559211,0.0,0.0,0.0,-0.0173458270728588,60.0,21.44297218322754,0.0,-9.270190304278004e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0001095371408155,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8842163085937,0.0,0.0,0.0001153479461208,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,8.519559196429327e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0001153479024651,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802185058594,0.0,0.0,0.0005471584154292,285.974609375,294.1499938964844,299.7813415527344,296.9117431640625,300.2051086425781,299.79913330078125,287.40753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671116808429,2.5406466264144e-08,0.0011670863023027,-0.0654885247349739,0.0,0.0,0.0,-0.0174078270792961,60.0,21.40498924255371,0.0,-9.287201407914837e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,0.0001097374988603,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,0.0001155589270638,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,8.535142842447385e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,0.000115558890684,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.000548159237951,285.9859313964844,294.1499938964844,299.7529296875,296.8822937011719,300.19561767578125,299.7733764648437,287.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692462721839,2.5656122559780683e-08,0.0011692206608131,-0.0661385804414749,0.0,0.0,0.0,-0.0175315886735916,60.0,21.32894325256348,0.0,-9.321205141077372e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934936523437,0.0,0.0,0.0001097374988603,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935241699219,0.0,0.0,0.0001155589270638,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89404296875,0.0,0.0,8.535142842447385e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8933410644531,0.0,0.0,0.000115558890684,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8895874023437,0.0,0.0,0.000548159237951,285.9859313964844,294.1499938964844,299.7529296875,296.8822937011719,300.19561767578125,299.7733764648437,287.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692462721839,2.5656122559780683e-08,0.0011692206608131,-0.0661385804414749,0.0,0.0,0.0,-0.0175315886735916,60.0,21.32894325256348,0.0,-9.321205141077372e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0001099726359825,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,0.0001158065424533,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,8.553430961910635e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,0.0001158065060735,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,0.0005493338685482,285.99737548828125,294.1499938964844,299.7220764160156,296.85064697265625,300.1856994628906,299.7449951171875,287.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717510642483,2.5949123738655544e-08,0.0011717251036316,-0.0669013857841491,0.0,0.0,0.0,-0.0176768377423286,60.0,21.25405502319336,0.0,-9.361191644075006e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0001099726359825,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029235839844,0.0,0.0,0.0001158065424533,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,8.553430961910635e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9027709960937,0.0,0.0,0.0001158065060735,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,0.0005493338685482,285.99737548828125,294.1499938964844,299.7220764160156,296.85064697265625,300.1856994628906,299.7449951171875,287.440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717510642483,2.5949123738655544e-08,0.0011717251036316,-0.0669013857841491,0.0,0.0,0.0,-0.0176768377423286,60.0,21.25405502319336,0.0,-9.361191644075006e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.0001101668240153,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100952148437,0.0,0.0,0.0001160110332421,298.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9106140136719,0.0,0.0,8.568535122321919e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9099426269531,0.0,0.0,0.0001160109968623,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062805175781,0.0,0.0,0.0005503038992173,286.006103515625,294.1499938964844,299.6971435546875,296.8252868652344,300.1780090332031,299.7222900390625,287.4525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738198809325,2.6191095514604967e-08,0.0011737936874851,-0.0675312578678131,0.0,0.0,0.0,-0.0177967920899391,60.0,21.19760131835937,0.0,-9.394278777108413e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,0.0001102350433939,298.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91241455078125,0.0,0.0,0.0001160828687716,298.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9129333496094,0.0,0.0,8.573840750614181e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9122619628906,0.0,0.0,0.0001160828323918,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9085998535156,0.0,0.0,0.0005506446468643,286.0089111328125,294.1499938964844,299.68902587890625,296.8170471191406,300.17535400390625,299.7143249511719,287.4564514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174546428956,2.6276099518440788e-08,0.0011745201190933,-0.0677525177597999,0.0,0.0,0.0,-0.017838928848505,60.0,21.17965507507324,0.0,-9.40591604603469e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,0.0001105294941226,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0001163929409813,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,8.596742554800585e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.0001163929046015,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,0.000552115496248,286.0206298828125,294.1499938964844,299.6539001464844,296.7817077636719,300.1640625,299.6797180175781,287.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776841711252,2.6643011352689427e-08,0.0011776576284319,-0.0687074214220047,0.0,0.0,0.0,-0.018020823597908,60.0,21.10466194152832,0.0,-9.456228866611128e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
