time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9220886230469,0.0,0.0,0.0001105294941226,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0001163929409813,298.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226379394531,0.0,0.0,8.596742554800585e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,0.0001163929046015,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,0.000552115496248,286.0206298828125,294.1499938964844,299.6539001464844,296.7817077636719,300.1640625,299.6797180175781,287.4725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776841711252,2.6643011352689427e-08,0.0011776576284319,-0.0687074214220047,0.0,0.0,0.0,-0.018020823597908,60.0,21.10466194152832,0.0,-9.456228866611128e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,0.0001106741619878,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269714355469,0.0,0.0,0.0001165452777058,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9274597167969,0.0,0.0,8.607994095655158e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.92681884765625,0.0,0.0,0.000116545248602,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0005528382025659,286.0264892578125,294.1499938964844,299.6356506347656,296.7634582519531,300.158447265625,299.6627502441406,287.4806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792269069701,2.6823281373822283e-08,0.0011792000150308,-0.0691765174269676,0.0,0.0,0.0,-0.0181101951748132,60.0,21.067419052124023,0.0,-9.480996965294253e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,0.0001108264696085,298.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.931884765625,0.0,0.0,0.0001167056689155,298.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,8.61984008224681e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317321777344,0.0,0.0,0.0001167056325357,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,0.000553598976694,286.0324401855469,294.1499938964844,299.6169738769531,296.74481201171875,300.1524658203125,299.64434814453125,287.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013067338543812e-08,0.0011808216804638,-0.0696703270077705,0.0,0.0,0.0,-0.0182042755186557,60.0,21.02904510498047,0.0,-9.5071087002907e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,0.0001111320452764,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,0.0001170274554169,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,8.64360699779354e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,0.0001170274190371,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,0.0005551254726015,286.0443725585937,294.1499938964844,299.57843017578125,296.7065734863281,300.14019775390625,299.6069641113281,287.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393848966994483e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.951284408569336,0.0,-9.559605729236865e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,0.0001111320452764,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,0.0001170274554169,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422607421875,0.0,0.0,8.64360699779354e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9416198730469,0.0,0.0,0.0001170274190371,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,0.0005551254726015,286.0443725585937,294.1499938964844,299.57843017578125,296.7065734863281,300.14019775390625,299.6069641113281,287.5047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393848966994483e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.951284408569336,0.0,-9.559605729236865e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,0.0001114383267122,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.000117349984066,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,8.667429210618138e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0001173499476863,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,0.0005566554027609,286.05645751953125,294.1499938964844,299.5384521484375,296.6672058105469,300.1270751953125,299.5673828125,287.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775511668437506e-08,0.0011873396579176,-0.0716536492109298,0.0,0.0,0.0,-0.0185822434723377,60.0,20.869796752929688,0.0,-9.612368501166205e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517822265625,0.0,0.0,0.0001114383267122,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,0.000117349984066,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,8.667429210618138e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0001173499476863,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,0.0005566554027609,286.05645751953125,294.1499938964844,299.5384521484375,296.6672058105469,300.1270751953125,299.5673828125,287.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775511668437506e-08,0.0011873396579176,-0.0716536492109298,0.0,0.0,0.0,-0.0185822434723377,60.0,20.869796752929688,0.0,-9.612368501166205e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,0.0001117420397349,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,0.0001176698060589,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,8.691051334608346e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617919921875,0.0,0.0,0.0001176697769551,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.000558172527235,286.068603515625,294.1499938964844,299.49725341796875,296.6268615722656,300.1136474609375,299.5272827148437,287.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906038271263,2.8153971598499083e-08,0.0011905756546184,-0.0726378187537193,0.0,0.0,0.0,-0.0187698621302843,60.0,20.78697204589844,0.0,-9.664832134603785e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,0.0001117420397349,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,0.0001176698060589,298.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96240234375,0.0,0.0,8.691051334608346e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617919921875,0.0,0.0,0.0001176697769551,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,0.000558172527235,286.068603515625,294.1499938964844,299.49725341796875,296.6268615722656,300.1136474609375,299.5272827148437,287.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906038271263,2.8153971598499083e-08,0.0011905756546184,-0.0726378187537193,0.0,0.0,0.0,-0.0187698621302843,60.0,20.78697204589844,0.0,-9.664832134603785e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0001120337619795,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,0.0001179770042654,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,8.713740680832416e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,0.0001179769678856,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,0.0005596298142336,286.0809326171875,294.1499938964844,299.4550476074219,296.5858154296875,300.0991516113281,299.4852905273437,287.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937115341424,2.8517490591184472e-08,0.0011936830123886,-0.0735829398036003,0.0,0.0,0.0,-0.0189500674605369,60.0,20.699403762817383,0.0,-9.715358828543685e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,0.0001120337619795,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,0.0001179770042654,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9726867675781,0.0,0.0,8.713740680832416e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,0.0001179769678856,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,0.0005596298142336,286.0809326171875,294.1499938964844,299.4550476074219,296.5858154296875,300.0991516113281,299.4852905273437,287.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937115341424,2.8517490591184472e-08,0.0011936830123886,-0.0735829398036003,0.0,0.0,0.0,-0.0189500674605369,60.0,20.699403762817383,0.0,-9.715358828543685e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,0.0001121807290473,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,0.0001181317638838,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,8.725171210244298e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772033691406,0.0,0.0,0.000118131727504,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.973876953125,0.0,0.0,0.000560363929253,286.08709716796875,294.1499938964844,299.43359375,296.5650939941406,300.09197998046875,299.4644470214844,287.5604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952767381444,2.870062409954244e-08,0.0011952480999752,-0.0740590021014213,0.0,0.0,0.0,-0.0190408509224653,60.0,20.6558895111084,0.0,-9.740863049501058e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825134277344,0.0,0.0,0.0001123236652347,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,0.000118282281619,298.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9830322265625,0.0,0.0,8.73628887347877e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0001182822525152,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,0.0005610779044218,286.0932922363281,294.1499938964844,299.4119873046875,296.54425048828125,300.0844116210937,299.44305419921875,287.568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878741176185944e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,20.6107120513916,0.0,-9.765700781372288e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.0001126086644944,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,0.0001185824003187,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,8.75845507835038e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0001185823712148,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,0.0005625016056001,286.1058044433594,294.1499938964844,299.36834716796875,296.5023193359375,300.06890869140625,299.3998107910156,287.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.519290924072266,0.0,-9.815317980610416e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,0.0001126086644944,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,0.0001185824003187,298.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99346923828125,0.0,0.0,8.75845507835038e-05,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0001185823712148,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,0.0005625016056001,286.1058044433594,294.1499938964844,299.36834716796875,296.5023193359375,300.06890869140625,299.3998107910156,287.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233888199087232e-08,0.0011998077388852,-0.0754449516534805,0.0,0.0,0.0,-0.0193052124232053,60.0,20.519290924072266,0.0,-9.815317980610416e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,0.0001128973526647,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.0001188864043797,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,8.78090868354775e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,0.0001188863752759,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,0.0005639437003992,286.118408203125,294.1499938964844,299.32427978515625,296.4602966308594,300.052734375,299.3560791015625,287.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029123026877,2.9593634209845732e-08,0.001202882733196,-0.07637969404459,0.0,0.0,0.0,-0.0194835476577281,60.0,20.427827835083008,0.0,-9.86570682925958e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,0.0001128973526647,298.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.0001188864043797,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0040588378906,0.0,0.0,8.78090868354775e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,0.0001188863752759,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,0.0005639437003992,286.118408203125,294.1499938964844,299.32427978515625,296.4602966308594,300.052734375,299.3560791015625,287.5998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029123026877,2.9593634209845732e-08,0.001202882733196,-0.07637969404459,0.0,0.0,0.0,-0.0194835476577281,60.0,20.427827835083008,0.0,-9.86570682925958e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0124816894531,0.0,0.0,0.0001131418030126,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01251220703125,0.0,0.0,0.0001191438204841,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.012939453125,0.0,0.0,8.799921488389373e-05,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01239013671875,0.0,0.0,0.0001191437841043,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092163085937,0.0,0.0,0.0005651647807098,286.1289978027344,294.1499938964844,299.2870788574219,296.425048828125,300.0390930175781,299.3193054199219,287.6130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205516164191,2.9898245657022926e-08,0.0012054862454533,-0.0771710202097892,0.0,0.0,0.0,-0.0196345504373312,60.0,20.350923538208008,0.0,-9.908472975439508e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0001131915778387,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,0.0001191962364828,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146789550781,0.0,0.0,8.80379302543588e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140991210937,0.0,0.0,0.000119196200103,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,0.0005654133856296,286.1310729980469,294.1499938964844,299.27996826171875,296.4183349609375,300.0362854003906,299.312255859375,287.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060462031513,2.9960272485141104e-08,0.0012060161679983,-0.0773321464657783,0.0,0.0,0.0,-0.0196652989834547,60.0,20.3366641998291,0.0,-9.917192755892756e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0001135239872382,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.0001195462755276,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,8.829646685626358e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,0.0001195462464238,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0005670738755725,286.1440124511719,294.1499938964844,299.23565673828125,296.3766784667969,300.0181579589844,299.2678527832031,287.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095886049792,3.0374504689234534e-08,0.0012095583369955,-0.0784079805016517,0.0,0.0,0.0,-0.0198706518858671,60.0,20.249412536621094,0.0,-9.975522630156777e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0001135239872382,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.0001195462755276,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,8.829646685626358e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,0.0001195462464238,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219421386719,0.0,0.0,0.0005670738755725,286.1440124511719,294.1499938964844,299.23565673828125,296.3766784667969,300.0181579589844,299.2678527832031,287.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095886049792,3.0374504689234534e-08,0.0012095583369955,-0.0784079805016517,0.0,0.0,0.0,-0.0198706518858671,60.0,20.249412536621094,0.0,-9.975522630156777e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,0.0001136897844844,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03057861328125,0.0,0.0,0.0001197208694065,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.031005859375,0.0,0.0,8.842541865305975e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03045654296875,0.0,0.0,0.0001197208330268,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273742675781,0.0,0.0,0.000567902054172,286.15045166015625,294.1499938964844,299.21356201171875,296.35601806640625,300.0094299316406,299.24560546875,287.6387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113561388105,3.0581116305938856e-08,0.0012113256379961,-0.078944481909275,0.0,0.0,0.0,-0.0199730806052684,60.0,20.205341339111328,0.0,-1.0004680461861429e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.0001138546940637,298.6803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361022949219,0.0,0.0,0.0001198945246869,298.89703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,8.855368650984019e-05,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0001198944955831,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,0.0005687258671969,286.1569519042969,294.1499938964844,299.1915588378906,296.3354797363281,300.0001525878906,299.2235107421875,287.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131123803555,3.0786619475975385e-08,0.0012130815302953,-0.0794780552387237,0.0,0.0,0.0,-0.0200749523937702,60.0,20.16242790222168,0.0,-1.0033724606728357e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.0001141908505815,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.0001202485145768,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,8.881513349479064e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,0.000120248478197,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,0.0005704050417989,286.1699523925781,294.1499938964844,299.1478271484375,296.2950134277344,299.9819030761719,299.17919921875,287.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166951783001,3.120552705127011e-08,0.0012166639789938,-0.0805654898285865,0.0,0.0,0.0,-0.0202826224267482,60.0,20.075267791748047,0.0,-1.0093058477878004e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0470275878906,0.0,0.0,0.0001141908505815,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,0.0001202485145768,298.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474853515625,0.0,0.0,8.881513349479064e-05,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,0.000120248478197,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0439147949219,0.0,0.0,0.0005704050417989,286.1699523925781,294.1499938964844,299.1478271484375,296.2950134277344,299.9819030761719,299.17919921875,287.6619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166951783001,3.120552705127011e-08,0.0012166639789938,-0.0805654898285865,0.0,0.0,0.0,-0.0202826224267482,60.0,20.075267791748047,0.0,-1.0093058477878004e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,0.0001145056303357,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,0.0001205799999297,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,8.905996946850792e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,0.0001205799635499,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,0.0005719774635508,286.1831359863281,294.1499938964844,299.10467529296875,296.2554016113281,299.9624328613281,299.1358947753906,287.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200474739074,3.1597799932114874e-08,0.0012200159253552,-0.0815835371613502,0.0,0.0,0.0,-0.0204770788550376,60.0,19.990747451782227,0.0,-1.0148778528673574e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,0.0001145056303357,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582580566406,0.0,0.0,0.0001205799999297,298.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586853027344,0.0,0.0,8.905996946850792e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0581359863281,0.0,0.0,0.0001205799635499,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0551452636719,0.0,0.0,0.0005719774635508,286.1831359863281,294.1499938964844,299.10467529296875,296.2554016113281,299.9624328613281,299.1358947753906,287.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200474739074,3.1597799932114874e-08,0.0012200159253552,-0.0815835371613502,0.0,0.0,0.0,-0.0204770788550376,60.0,19.990747451782227,0.0,-1.0148778528673574e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,0.0001148214869317,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.0001209126057801,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,8.93056349013932e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.0001209125766763,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664367675781,0.0,0.0,0.0005735552404075,286.1963806152344,294.1499938964844,299.0623474121094,296.2168884277344,299.9429016113281,299.0928955078125,287.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234164169058,3.199141218601653e-08,0.0012233844026923,-0.0826048105955123,0.0,0.0,0.0,-0.0206722225993871,60.0,19.905725479125977,0.0,-1.020484177161052e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694580078125,0.0,0.0,0.0001148214869317,298.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.0001209126057801,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06988525390625,0.0,0.0,8.93056349013932e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0693664550781,0.0,0.0,0.0001209125766763,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664367675781,0.0,0.0,0.0005735552404075,286.1963806152344,294.1499938964844,299.0623474121094,296.2168884277344,299.9429016113281,299.0928955078125,287.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234164169058,3.199141218601653e-08,0.0012233844026923,-0.0826048105955123,0.0,0.0,0.0,-0.0206722225993871,60.0,19.905725479125977,0.0,-1.020484177161052e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,0.0001151267279055,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,0.0001212340357596,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,8.95430421223864e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,0.0001212340066558,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,0.0005750799900852,286.20965576171875,294.1499938964844,299.0209655761719,296.1796875,299.923095703125,299.0501708984375,287.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266673147678,3.2371794134178344e-08,0.0012266349513083,-0.0835915133357048,0.0,0.0,0.0,-0.0208607837557792,60.0,19.820987701416016,0.0,-1.0259167737558529e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807189941406,0.0,0.0,0.0001151267279055,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08074951171875,0.0,0.0,0.0001212340357596,298.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0811462402344,0.0,0.0,8.95430421223864e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08062744140625,0.0,0.0,0.0001212340066558,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777282714844,0.0,0.0,0.0005750799900852,286.20965576171875,294.1499938964844,299.0209655761719,296.1796875,299.923095703125,299.0501708984375,287.7080383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266673147678,3.2371794134178344e-08,0.0012266349513083,-0.0835915133357048,0.0,0.0,0.0,-0.0208607837557792,60.0,19.820987701416016,0.0,-1.0259167737558529e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,0.0001152656113845,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0864562988281,0.0,0.0,0.0001213802897837,298.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868530273437,0.0,0.0,8.965106098912656e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863342285156,0.0,0.0,0.0001213802534039,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834655761719,0.0,0.0,0.0005757737671956,286.2163391113281,294.1499938964844,299.000732421875,296.16162109375,299.9128723144531,299.0296325683594,287.71563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281453236937,3.254486458104111e-08,0.0012281127274036,-0.0840403884649276,0.0,0.0,0.0,-0.0209465716034173,60.0,19.77973937988281,0.0,-1.0283933704613449e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,0.0001154053315985,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,0.0001215274241985,298.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,8.9759734692052e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,0.0001215273950947,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892028808594,0.0,0.0,0.0005764717352576,286.2230529785156,294.1499938964844,298.9808044433594,296.1439819335937,299.902587890625,299.0092468261719,287.7232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296329950913,3.27189866311528e-08,0.0012296002823859,-0.0844919234514236,0.0,0.0,0.0,-0.0210328847169876,60.0,19.73825454711914,0.0,-1.0308880149523249e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0001156757352873,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,0.0001218121687998,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,8.997004624688998e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,0.0001218121396959,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0005778225022368,286.2365417480469,294.1499938964844,298.9420471191406,296.1099548339844,299.8818359375,298.9691467285156,287.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232516253367,3.305596152358703e-08,0.0012324831914156,-0.0853656455874443,0.0,0.0,0.0,-0.0211999453604221,60.0,19.65576362609864,0.0,-1.0357243240832761e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036376953125,0.0,0.0,0.0001156757352873,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,0.0001218121687998,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10406494140625,0.0,0.0,8.997004624688998e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1035461425781,0.0,0.0,0.0001218121396959,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,0.0005778225022368,286.2365417480469,294.1499938964844,298.9420471191406,296.1099548339844,299.8818359375,298.9691467285156,287.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232516253367,3.305596152358703e-08,0.0012324831914156,-0.0853656455874443,0.0,0.0,0.0,-0.0211999453604221,60.0,19.65576362609864,0.0,-1.0357243240832761e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,0.0001159044259111,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,0.0001220529884449,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,9.01479143067263e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,0.000122052959341,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125183105469,0.0,0.0,0.0005789648275822,286.250244140625,294.1499938964844,298.9048767089844,296.077880859375,299.86016845703125,298.9326477050781,287.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349509634077,3.334093889861833e-08,0.0012349176686257,-0.0861043930053711,0.0,0.0,0.0,-0.0213412102311849,60.0,19.5779972076416,0.0,-1.0398232319630553e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,0.0001159044259111,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153869628906,0.0,0.0,0.0001220529884449,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11578369140625,0.0,0.0,9.01479143067263e-05,298.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11529541015625,0.0,0.0,0.000122052959341,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125183105469,0.0,0.0,0.0005789648275822,286.250244140625,294.1499938964844,298.9048767089844,296.077880859375,299.86016845703125,298.9326477050781,287.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012349509634077,3.334093889861833e-08,0.0012349176686257,-0.0861043930053711,0.0,0.0,0.0,-0.0213412102311849,60.0,19.5779972076416,0.0,-1.0398232319630553e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,0.0001161261679953,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,0.0001222864957526,298.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,9.032038360601292e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1260681152344,0.0,0.0,0.0001222864666488,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,0.0005800725193694,286.2628173828125,294.1499938964844,298.87225341796875,296.0502014160156,299.8403015136719,298.89862060546875,287.767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237319316715,3.361727962669647e-08,0.0012372856726869,-0.0868206098675727,0.0,0.0,0.0,-0.0214782282710075,60.0,19.5058708190918,0.0,-1.0438054687256226e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1271057128906,0.0,0.0,0.0001161421241704,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12713623046875,0.0,0.0,0.0001223033032147,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,9.033279638970272e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,0.0001223032741108,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242980957031,0.0,0.0,0.0005801522638648,286.263916015625,294.1499938964844,298.8695068359375,296.0478820800781,299.8385314941406,298.8958740234375,287.7685241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374891666695,3.36371677178704e-08,0.0012374555226415,-0.0868721529841423,0.0,0.0,0.0,-0.0214880872517824,60.0,19.499774932861328,0.0,-1.0440923858823228e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
