time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,0.0001163496563094,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,0.0001225218293257,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,9.049420623341577e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,0.0001225218002218,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.000581188884098,286.2776794433594,294.1499938964844,298.83612060546875,296.02020263671875,299.81671142578125,298.8607482910156,287.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396980309858,3.389578040469132e-08,0.0012396641541272,-0.0875423103570938,0.0,0.0,0.0,-0.0216162800788879,60.0,19.42275619506836,0.0,-1.0478267142843833e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,0.0001163496563094,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.138916015625,0.0,0.0,0.0001225218293257,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393127441406,0.0,0.0,9.049420623341577e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,0.0001225218002218,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361389160156,0.0,0.0,0.000581188884098,286.2776794433594,294.1499938964844,298.83612060546875,296.02020263671875,299.81671142578125,298.8607482910156,287.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396980309858,3.389578040469132e-08,0.0012396641541272,-0.0875423103570938,0.0,0.0,0.0,-0.0216162800788879,60.0,19.42275619506836,0.0,-1.0478267142843833e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1448059082031,0.0,0.0,0.0001164479617727,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,0.0001226253516506,298.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,9.05706619960256e-05,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14471435546875,0.0,0.0,0.0001226253225468,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1420593261719,0.0,0.0,0.0005816799821332,286.2845764160156,294.1499938964844,298.8202514648437,296.0072937011719,299.8057556152344,298.84356689453125,287.791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407421600073,3.401828152505004e-08,0.0012407081667333,-0.0878597199916839,0.0,0.0,0.0,-0.0216769911348819,60.0,19.384685516357425,0.0,-1.0495979552160861e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507568359375,0.0,0.0,0.00011653322872,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1507873535156,0.0,0.0,0.0001227151515195,298.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,9.063698234967887e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506652832031,0.0,0.0,0.0001227151224156,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480407714844,0.0,0.0,0.0005821059457957,286.29150390625,294.1499938964844,298.8049621582031,295.9950256347656,299.7947082519531,298.82763671875,287.7984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416499666869,3.4124543191182966e-08,0.0012416158569976,-0.0881350189447403,0.0,0.0,0.0,-0.021729664877057,60.0,19.347957611083984,0.0,-1.051135569696271e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,0.0001166957590612,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,0.0001228862965945,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,9.07633948372677e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,0.0001228862674906,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.0005829178262501,286.30535888671875,294.1499938964844,298.77618408203125,295.9725952148437,299.7725830078125,298.7968444824219,287.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433850206434,3.432708339801138e-08,0.0012433506781235,-0.0886597037315368,0.0,0.0,0.0,-0.0218300875276327,60.0,19.27623748779297,0.0,-1.0540693295979509e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,0.0001166957590612,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,0.0001228862965945,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,9.07633948372677e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1626281738281,0.0,0.0,0.0001228862674906,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.0005829178262501,286.30535888671875,294.1499938964844,298.77618408203125,295.9725952148437,299.7725830078125,298.7968444824219,287.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433850206434,3.432708339801138e-08,0.0012433506781235,-0.0886597037315368,0.0,0.0,0.0,-0.0218300875276327,60.0,19.27623748779297,0.0,-1.0540693295979509e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,0.0001168250455521,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,0.0001230224443133,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,9.086394857149573e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.0001230224152095,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.000583563640248,286.3193664550781,294.1499938964844,298.75,295.9530639648437,299.75030517578125,298.770751953125,287.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447595363482,3.4488188305203955e-08,0.001244725077413,-0.0890770033001899,0.0,0.0,0.0,-0.021909937262535,60.0,19.212549209594727,0.0,-1.056405949384498e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,0.0001168250455521,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748352050781,0.0,0.0,0.0001230224443133,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,9.086394857149573e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,0.0001230224152095,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,0.000583563640248,286.3193664550781,294.1499938964844,298.75,295.9530639648437,299.75030517578125,298.770751953125,287.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447595363482,3.4488188305203955e-08,0.001244725077413,-0.0890770033001899,0.0,0.0,0.0,-0.021909937262535,60.0,19.212549209594727,0.0,-1.056405949384498e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,0.0001169581228168,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,0.000123162579257,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,9.096745634451509e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,0.0001231625501532,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,0.0005842284299433,286.3334045410156,294.1499938964844,298.7276306152344,295.9375915527344,299.72802734375,298.7460632324219,287.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461775913834,3.4654021874303e-08,0.0012461428996175,-0.0895065069198608,0.0,0.0,0.0,-0.0219921469688415,60.0,19.15164375305176,0.0,-1.058813836607442e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,0.0001169581228168,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869506835937,0.0,0.0,0.000123162579257,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1872863769531,0.0,0.0,9.096745634451509e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18682861328125,0.0,0.0,0.0001231625501532,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.184326171875,0.0,0.0,0.0005842284299433,286.3334045410156,294.1499938964844,298.7276306152344,295.9375915527344,299.72802734375,298.7460632324219,287.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461775913834,3.4654021874303e-08,0.0012461428996175,-0.0895065069198608,0.0,0.0,0.0,-0.0219921469688415,60.0,19.15164375305176,0.0,-1.058813836607442e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,0.0001171015101135,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,0.0001233135699294,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,9.107897494686767e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,0.0001233135408256,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,0.0005849446752108,286.34747314453125,294.1499938964844,298.7098693847656,295.9269714355469,299.7058410644531,298.7238464355469,287.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477041454985,3.483270205606459e-08,0.0012476693373173,-0.0899692326784133,0.0,0.0,0.0,-0.0220807194709777,60.0,19.098575592041016,0.0,-1.0614112966322865e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,0.0001171015101135,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,0.0001233135699294,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,9.107897494686767e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990051269531,0.0,0.0,0.0001233135408256,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,0.0005849446752108,286.34747314453125,294.1499938964844,298.7098693847656,295.9269714355469,299.7058410644531,298.7238464355469,287.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477041454985,3.483270205606459e-08,0.0012476693373173,-0.0899692326784133,0.0,0.0,0.0,-0.0220807194709777,60.0,19.098575592041016,0.0,-1.0614112966322865e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,0.0001171864787465,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20526123046875,0.0,0.0,0.0001234030496561,298.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055969238281,0.0,0.0,9.11450624698773e-05,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,0.0001234030205523,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,0.0005853691254742,286.3545837402344,294.1499938964844,298.70263671875,295.9233703613281,299.69488525390625,298.7164001464844,287.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486103223636,3.4938590687261246e-08,0.0012485752813518,-0.0902434140443801,0.0,0.0,0.0,-0.0221332162618637,60.0,19.08198547363281,0.0,-1.0629520375005089e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113647460937,0.0,0.0,0.0001172693300759,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,0.0001234902883879,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21173095703125,0.0,0.0,9.120950562646613e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,0.0001234902592841,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088623046875,0.0,0.0,0.0005857829819433,286.3616638183594,294.1499938964844,298.6964111328125,295.9208984375,299.68389892578125,298.70831298828125,287.8722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494940310716,3.504183965219454e-08,0.0012494589900597,-0.0905107408761978,0.0,0.0,0.0,-0.0221844036132097,60.0,19.063697814941406,0.0,-1.06445540382083e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,0.0001174471108242,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,0.0001236774987773,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.134777792496608e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0001236774842254,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,0.0005866710562258,286.3758850097656,294.1499938964844,298.6869506835937,295.9190673828125,299.662109375,298.6953125,287.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263386877204546e-08,0.0012513510882854,-0.0910843163728714,0.0,0.0,0.0,-0.0222942233085632,60.0,19.03646469116211,0.0,-1.067685104771954e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,0.0001174471108242,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237243652344,0.0,0.0,0.0001236774987773,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.134777792496608e-05,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0001236774842254,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2212219238281,0.0,0.0,0.0005866710562258,286.3758850097656,294.1499938964844,298.6869506835937,295.9190673828125,299.662109375,298.6953125,287.8868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513863621279,3.5263386877204546e-08,0.0012513510882854,-0.0910843163728714,0.0,0.0,0.0,-0.0222942233085632,60.0,19.03646469116211,0.0,-1.067685104771954e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,0.0001176445730379,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.000123885445646,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,9.150136611424388e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.0001238854165421,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0005876575014553,286.39019775390625,294.1499938964844,298.6810913085937,295.9211730957031,299.6408996582031,298.6884155273437,287.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534905690699,3.5509469142880334e-08,0.0012534550623968,-0.0917213037610054,0.0,0.0,0.0,-0.0224162172526121,60.0,19.028125762939453,0.0,-1.0712781062238721e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,0.0001176445730379,298.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362060546875,0.0,0.0,0.000123885445646,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,9.150136611424388e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361145019531,0.0,0.0,0.0001238854165421,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0005876575014553,286.39019775390625,294.1499938964844,298.6810913085937,295.9211730957031,299.6408996582031,298.6884155273437,287.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534905690699,3.5509469142880334e-08,0.0012534550623968,-0.0917213037610054,0.0,0.0,0.0,-0.0224162172526121,60.0,19.028125762939453,0.0,-1.0712781062238721e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,0.0001178444217657,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,0.000124095895444,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,9.165679512079804e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.0001240958663402,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,0.00058865576284,286.404541015625,294.1499938964844,298.6785583496094,295.9269104003906,299.6197814941406,298.68212890625,287.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556188739836,3.5758514371764256e-08,0.0012555831344798,-0.0923658460378646,0.0,0.0,0.0,-0.0225396715104579,60.0,19.022340774536133,0.0,-1.0749204903959253e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,0.0001178444217657,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,0.000124095895444,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490234375,0.0,0.0,9.165679512079804e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,0.0001240958663402,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,0.00058865576284,286.404541015625,294.1499938964844,298.6785583496094,295.9269104003906,299.6197814941406,298.68212890625,287.9158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556188739836,3.5758514371764256e-08,0.0012555831344798,-0.0923658460378646,0.0,0.0,0.0,-0.0225396715104579,60.0,19.022340774536133,0.0,-1.0749204903959253e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,0.0001180594772449,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,0.0001243223523488,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616271972656,0.0,0.0,9.182406211039051e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,0.0001243223377969,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,0.0005897300434298,286.41900634765625,294.1499938964844,298.67901611328125,295.9360046386719,299.599365234375,298.6811828613281,287.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,19.03268814086914,0.0,-1.0788471627165565e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,0.0001180594772449,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,0.0001243223523488,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616271972656,0.0,0.0,9.182406211039051e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,0.0001243223377969,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2589111328125,0.0,0.0,0.0005897300434298,286.41900634765625,294.1499938964844,298.67901611328125,295.9360046386719,299.599365234375,298.6811828613281,287.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.602652753897928e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.0226725377142429,60.0,19.03268814086914,0.0,-1.0788471627165565e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26763916015625,0.0,0.0,0.0001181683255708,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26763916015625,0.0,0.0,0.000124436977785,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679748535156,0.0,0.0,9.190872515318917e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,0.0001244369486812,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652893066406,0.0,0.0,0.0005902737611904,286.4262390136719,294.1499938964844,298.68023681640625,295.94171142578125,299.5893859863281,298.6819152832031,287.9375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.093410313129425,0.0,0.0,0.0,-0.0227397847920656,60.0,19.042516708374023,0.0,-1.0808372508108732e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,0.0001182778942165,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,0.0001245523599209,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,9.199394844472408e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.27392578125,0.0,0.0,0.000124552345369,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27166748046875,0.0,0.0,0.0005908211460337,286.4335327148437,294.1499938964844,298.6820983886719,295.9481506347656,299.5795288085937,298.6831359863281,287.9447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.629872935562162e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,19.05400848388672,0.0,-1.082842473465462e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.0001184985376312,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.0001247847103513,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,9.21655519050546e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,0.0001247846812475,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2844543457031,0.0,0.0,0.0005919233080931,286.4480895996094,294.1499938964844,298.6875,295.9630126953125,299.56011962890625,298.6868896484375,287.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,19.081287384033203,0.0,-1.086885959011852e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.0001184985376312,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.0001247847103513,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.287109375,0.0,0.0,9.21655519050546e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28668212890625,0.0,0.0,0.0001247846812475,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2844543457031,0.0,0.0,0.0005919233080931,286.4480895996094,294.1499938964844,298.6875,295.9630126953125,299.56011962890625,298.6868896484375,287.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,19.081287384033203,0.0,-1.086885959011852e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,0.0001187197776744,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0001250176865141,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,9.233762830263004e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,0.0001250176574103,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29736328125,0.0,0.0,0.0005930284387432,286.4627685546875,294.1499938964844,298.69488525390625,295.9803466796875,299.5414733886719,298.6932373046875,287.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,19.11733055114746,0.0,-1.0909479897236453e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,0.0001187197776744,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0001250176865141,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2999572753906,0.0,0.0,9.233762830263004e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,0.0001250176574103,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29736328125,0.0,0.0,0.0005930284387432,286.4627685546875,294.1499938964844,298.69488525390625,295.9803466796875,299.5414733886719,298.6932373046875,287.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.001264909049496,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,19.11733055114746,0.0,-1.0909479897236453e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,0.0001189394897664,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,0.0001252490474143,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.250851871911436e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,0.0001252490328624,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,0.0005941260023973,286.4774780273437,294.1499938964844,298.70391845703125,295.9997863769531,299.52325439453125,298.700927734375,287.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,19.15797996520996,0.0,-1.094989485750375e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,0.0001189394897664,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,0.0001252490474143,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128967285156,0.0,0.0,9.250851871911436e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125,0.0,0.0,0.0001252490328624,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,0.0005941260023973,286.4774780273437,294.1499938964844,298.70391845703125,295.9997863769531,299.52325439453125,298.700927734375,287.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,19.15797996520996,0.0,-1.094989485750375e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0001191542687593,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0001254752278327,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,9.26755674299784e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,0.0001254751987289,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,0.0005951988860033,286.4922180175781,294.1499938964844,298.7142944335937,296.0210876464844,299.505615234375,298.7101135253906,288.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.20381164550781,0.0,-1.0989474219513796e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0001191542687593,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255920410156,0.0,0.0,0.0001254752278327,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,9.26755674299784e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,0.0001254751987289,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233642578125,0.0,0.0,0.0005951988860033,286.4922180175781,294.1499938964844,298.7142944335937,296.0210876464844,299.505615234375,298.7101135253906,288.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.20381164550781,0.0,-1.0989474219513796e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33209228515625,0.0,0.0,0.0001192582276416,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.33209228515625,0.0,0.0,0.000125584701891,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,9.275642514694482e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33203125,0.0,0.0,0.0001255846727872,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3299255371094,0.0,0.0,0.0005957181565463,286.4996337890625,294.1499938964844,298.7198486328125,296.0323181152344,299.4970397949219,298.7152404785156,288.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226136803627,0.0,0.0,0.0,-0.0234131198376417,60.0,19.228744506835938,0.0,-1.1008657452293846e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0001193609641632,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3386535644531,0.0,0.0,0.0001256928808288,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33892822265625,0.0,0.0,9.283632971346378e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33856201171875,0.0,0.0,0.0001256928662769,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,0.0005962313734926,286.5070495605469,294.1499938964844,298.72564697265625,296.0438842773437,299.48858642578125,298.72052001953125,288.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765894711017,60.0,19.254262924194336,0.0,-1.1027631785509585e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,0.0001195601289509,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,0.0001259026030311,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,9.299123485106976e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,0.0001259025884792,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,0.0005972262588329,286.5219116210937,294.1499938964844,298.7376403808594,296.06793212890625,299.47198486328125,298.7315979003906,288.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896693783068265e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,-0.0235996395349502,60.0,19.30722427368164,0.0,-1.1064459926046768e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35174560546875,0.0,0.0,0.0001195601289509,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,0.0001259026030311,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,9.299123485106976e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,0.0001259025884792,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.349609375,0.0,0.0,0.0005972262588329,286.5219116210937,294.1499938964844,298.7376403808594,296.06793212890625,299.47198486328125,298.7315979003906,288.0302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.7896693783068265e-08,0.0012738625518977,-0.0978949069976806,0.0,0.0,0.0,-0.0235996395349502,60.0,19.30722427368164,0.0,-1.1064459926046768e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,0.0001197384844999,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,0.0001260904246009,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,9.312995825894176e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,0.000126090410049,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,0.0005981171852909,286.5368347167969,294.1499938964844,298.75,296.0929260253906,299.4563903808594,298.7435607910156,288.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811897286709609e-08,0.0012757616350427,-0.0984691977500915,0.0,0.0,0.0,-0.023709824308753,60.0,19.36370086669922,0.0,-1.1097494478917724e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,0.0001197384844999,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,0.0001260904246009,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3652648925781,0.0,0.0,9.312995825894176e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,0.000126090410049,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,0.0005981171852909,286.5368347167969,294.1499938964844,298.75,296.0929260253906,299.4563903808594,298.7435607910156,288.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811897286709609e-08,0.0012757616350427,-0.0984691977500915,0.0,0.0,0.0,-0.023709824308753,60.0,19.36370086669922,0.0,-1.1097494478917724e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0001199090256704,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,0.0001262700097868,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,9.326259896624832e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,0.0001262699952349,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,0.000598969112616,286.55181884765625,294.1499938964844,298.7623596191406,296.1185302734375,299.44110107421875,298.7554016113281,288.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277619623579,3.833150685750297e-08,0.0012775812065228,-0.0990182235836982,0.0,0.0,0.0,-0.0238151978701353,60.0,19.4201774597168,0.0,-1.1129125709885557e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
