time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,0.0001199090256704,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782653808594,0.0,0.0,0.0001262700097868,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785400390625,0.0,0.0,9.326259896624832e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,0.0001262699952349,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,0.000598969112616,286.55181884765625,294.1499938964844,298.7623596191406,296.1185302734375,299.44110107421875,298.7554016113281,288.0584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277619623579,3.833150685750297e-08,0.0012775812065228,-0.0990182235836982,0.0,0.0,0.0,-0.0238151978701353,60.0,19.4201774597168,0.0,-1.1129125709885557e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.0001200587794301,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.0001264277088921,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,9.337907249573618e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,0.0001264276943402,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895263671875,0.0,0.0,0.0005997171392664,286.5668029785156,294.1499938964844,298.7743530273437,296.1444396972656,299.4263610839844,298.76727294921875,288.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792126508429,3.851813090705036e-08,0.0012791741173714,-0.0995002463459968,0.0,0.0,0.0,-0.0239077024161815,60.0,19.47599220275879,0.0,-1.1156938484191414e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.0001200587794301,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915710449219,0.0,0.0,0.0001264277088921,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.391845703125,0.0,0.0,9.337907249573618e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,0.0001264276943402,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895263671875,0.0,0.0,0.0005997171392664,286.5668029785156,294.1499938964844,298.7743530273437,296.1444396972656,299.4263610839844,298.76727294921875,288.0726013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792126508429,3.851813090705036e-08,0.0012791741173714,-0.0995002463459968,0.0,0.0,0.0,-0.0239077024161815,60.0,19.47599220275879,0.0,-1.1156938484191414e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0001201269697048,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39825439453125,0.0,0.0,0.0001264995225938,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985290527344,0.0,0.0,9.343210695078596e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,0.0001264994934899,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962097167969,0.0,0.0,0.0006000578287057,286.5743408203125,294.1499938964844,298.7801513671875,296.1574401855469,299.419189453125,298.7731628417969,288.07965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799383839592,3.860311181824727e-08,0.0012798997340723,-0.099719725549221,0.0,0.0,0.0,-0.0239498261362314,60.0,19.50436782836914,0.0,-1.1169614566597377e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049377441406,0.0,0.0,0.000120187702123,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049377441406,0.0,0.0,0.0001265634782612,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.0,0.0,9.347934974357486e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048767089844,0.0,0.0,0.0001265634491574,298.33795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,0.0006003612070344,286.58184814453125,294.1499938964844,298.78570556640625,296.1703796386719,299.4121398925781,298.77886962890625,288.0867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805853039026,3.8678798830460443e-08,0.0012805465376004,-0.0999151840806007,0.0,0.0,0.0,-0.0239873453974723,60.0,19.53206443786621,0.0,-1.1180910775010489e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0001202959756483,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,0.000126677492517,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,9.356356167700142e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41827392578125,0.0,0.0,0.0001266774779651,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,0.0006009020726196,286.596923828125,294.1499938964844,298.79608154296875,296.196044921875,299.3983764648437,298.78973388671875,288.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817416572943,3.881373444869497e-08,0.0012817028909921,-0.1002636179327964,0.0,0.0,0.0,-0.0240542516112327,60.0,19.58592414855957,0.0,-1.1201063188082117e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0001202959756483,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183654785156,0.0,0.0,0.000126677492517,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41864013671875,0.0,0.0,9.356356167700142e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41827392578125,0.0,0.0,0.0001266774779651,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,0.0006009020726196,286.596923828125,294.1499938964844,298.79608154296875,296.196044921875,299.3983764648437,298.78973388671875,288.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817416572943,3.881373444869497e-08,0.0012817028909921,-0.1002636179327964,0.0,0.0,0.0,-0.0240542516112327,60.0,19.58592414855957,0.0,-1.1201063188082117e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,0.0001203594729304,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,0.0001267443585675,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,9.361294360132888e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317932128906,0.0,0.0,0.0001267443294636,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,0.0006012192461639,286.612060546875,294.1499938964844,298.8051147460937,296.2210998535156,299.3855285644531,298.798583984375,288.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282415818423,3.8892853382321846e-08,0.0012823769357055,-0.1004679054021835,0.0,0.0,0.0,-0.0240934621542692,60.0,19.63270568847656,0.0,-1.1212888040290637e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4318542480469,0.0,0.0,0.0001203594729304,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,0.0001267443585675,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,9.361294360132888e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317932128906,0.0,0.0,0.0001267443294636,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,0.0006012192461639,286.612060546875,294.1499938964844,298.8051147460937,296.2210998535156,299.3855285644531,298.798583984375,288.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282415818423,3.8892853382321846e-08,0.0012823769357055,-0.1004679054021835,0.0,0.0,0.0,-0.0240934621542692,60.0,19.63270568847656,0.0,-1.1212888040290637e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,0.0001204047730425,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454345703125,0.0,0.0,0.0001267920597456,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,9.364818106405436e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,0.0001267920451937,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.0006014455575495,286.6272277832031,294.1499938964844,298.8125,296.2452697753906,299.3729858398437,298.8060913085937,288.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829030165448,3.894930244996432e-08,0.0012828641338273,-0.1006136462092399,0.0,0.0,0.0,-0.024121468886733,60.0,19.67524719238281,0.0,-1.1221327866905997e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454040527344,0.0,0.0,0.0001204047730425,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4454345703125,0.0,0.0,0.0001267920597456,298.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,9.364818106405436e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,0.0001267920451937,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,0.0006014455575495,286.6272277832031,294.1499938964844,298.8125,296.2452697753906,299.3729858398437,298.8060913085937,288.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829030165448,3.894930244996432e-08,0.0012828641338273,-0.1006136462092399,0.0,0.0,0.0,-0.024121468886733,60.0,19.67524719238281,0.0,-1.1221327866905997e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.458984375,0.0,0.0,0.0001204194122692,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,0.0001268074702238,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4592590332031,0.0,0.0,9.365956066176297e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,0.0001268074556719,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571228027344,0.0,0.0,0.0006015187245793,286.64239501953125,294.1499938964844,298.8179016113281,296.2682189941406,299.3608093261719,298.8119506835937,288.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283059362322,3.896753142385023e-08,0.0012830203631892,-0.1006607115268707,0.0,0.0,0.0,-0.0241305064409971,60.0,19.71186065673828,0.0,-1.1224054219383109e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.458984375,0.0,0.0,0.0001204194122692,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,0.0001268074702238,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4592590332031,0.0,0.0,9.365956066176297e-05,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589233398437,0.0,0.0,0.0001268074556719,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571228027344,0.0,0.0,0.0006015187245793,286.64239501953125,294.1499938964844,298.8179016113281,296.2682189941406,299.3608093261719,298.8119506835937,288.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283059362322,3.896753142385023e-08,0.0012830203631892,-0.1006607115268707,0.0,0.0,0.0,-0.0241305064409971,60.0,19.71186065673828,0.0,-1.1224054219383109e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657592773437,0.0,0.0,0.00012043404422,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657897949219,0.0,0.0,0.000126822880702,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,9.367094025947154e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657287597656,0.0,0.0,0.0001268228661501,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.46392822265625,0.0,0.0,0.0006015917751938,286.64996337890625,294.1499938964844,298.8197631835937,296.2791442871094,299.35467529296875,298.8153381347656,288.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832161737605,3.898576039773616e-08,0.0012831771746277,-0.1007077693939209,0.0,0.0,0.0,-0.0241395495831966,60.0,19.731761932373047,0.0,-1.1226780571860226e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,0.0001204061991302,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725952148437,0.0,0.0,0.0001267935585929,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4728698730469,0.0,0.0,9.364928700961173e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,0.000126793529489,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,0.0006014527170918,286.6575622558594,294.1499938964844,298.82098388671875,296.2896728515625,299.34881591796875,298.8163757324219,288.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829136103391,3.895103972695324e-08,0.0012828746112063,-0.1006181314587593,0.0,0.0,0.0,-0.0241223070770502,60.0,19.74276351928711,0.0,-1.1221587925547285e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,0.0001203430801979,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,0.0001267270854441,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,9.360019612358884e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,0.0001267270708922,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,0.0006011374644003,286.6727294921875,294.1499938964844,298.8214416503906,296.3092956542969,299.3371276855469,298.81768798828125,288.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822452699765,3.8872364882536203e-08,0.001282206387259,-0.1004149988293647,0.0,0.0,0.0,-0.0240833275020122,60.0,19.762826919555664,0.0,-1.1209824180014041e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,0.0001203430801979,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,0.0001267270854441,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864807128906,0.0,0.0,9.360019612358884e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861755371094,0.0,0.0,0.0001267270708922,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,0.0006011374644003,286.6727294921875,294.1499938964844,298.8214416503906,296.3092956542969,299.3371276855469,298.81768798828125,288.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822452699765,3.8872364882536203e-08,0.001282206387259,-0.1004149988293647,0.0,0.0,0.0,-0.0240833275020122,60.0,19.762826919555664,0.0,-1.1209824180014041e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998779296875,0.0,0.0,0.0001202453640871,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999084472656,0.0,0.0,0.0001266241888515,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,9.352419147035108e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,0.0001266241742996,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,0.0006006493349559,286.6878967285156,294.1499938964844,298.81890869140625,296.3267822265625,299.3255615234375,298.8162536621094,288.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812052154913,3.875056364677221e-08,0.0012811664491891,-0.1001004949212074,0.0,0.0,0.0,-0.0240229535847902,60.0,19.77298164367676,0.0,-1.1191625759465759e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4998779296875,0.0,0.0,0.0001202453640871,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999084472656,0.0,0.0,0.0001266241888515,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.0,9.352419147035108e-05,298.5491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49981689453125,0.0,0.0,0.0001266241742996,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,0.0006006493349559,286.6878967285156,294.1499938964844,298.81890869140625,296.3267822265625,299.3255615234375,298.8162536621094,288.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812052154913,3.875056364677221e-08,0.0012811664491891,-0.1001004949212074,0.0,0.0,0.0,-0.0240229535847902,60.0,19.77298164367676,0.0,-1.1191625759465759e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135498046875,0.0,0.0,0.000120106677059,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135498046875,0.0,0.0,0.0001264781458303,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,9.34163253987208e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,0.0001264781312784,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0005999566055834,286.7030944824219,294.1499938964844,298.81304931640625,296.3418273925781,299.3141174316406,298.8119812011719,288.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797276722267,3.857769925730281e-08,0.0012796890223398,-0.0996540859341621,0.0,0.0,0.0,-0.0239372607320547,60.0,19.77264213562012,0.0,-1.1165822400016625e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135498046875,0.0,0.0,0.000120106677059,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5135498046875,0.0,0.0,0.0001264781458303,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,9.34163253987208e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51348876953125,0.0,0.0,0.0001264781312784,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,0.0005999566055834,286.7030944824219,294.1499938964844,298.81304931640625,296.3418273925781,299.3141174316406,298.8119812011719,288.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797276722267,3.857769925730281e-08,0.0012796890223398,-0.0996540859341621,0.0,0.0,0.0,-0.0239372607320547,60.0,19.77264213562012,0.0,-1.1165822400016625e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,0.0001199221369461,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,0.0001262838195543,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274658203125,0.0,0.0,9.32727925828658e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52716064453125,0.0,0.0,0.0001262838050024,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,0.0005990348290652,286.7182312011719,294.1499938964844,298.8035888671875,296.3541259765625,299.3026428222656,298.8043518066406,288.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834768236288255e-08,0.0012777207884937,-0.0990600064396858,0.0,0.0,0.0,-0.0238232240080833,60.0,19.759897232055664,0.0,-1.113153516030252e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272216796875,0.0,0.0,0.0001199221369461,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5272521972656,0.0,0.0,0.0001262838195543,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5274658203125,0.0,0.0,9.32727925828658e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52716064453125,0.0,0.0,0.0001262838050024,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5254821777344,0.0,0.0,0.0005990348290652,286.7182312011719,294.1499938964844,298.8035888671875,296.3541259765625,299.3026428222656,298.8043518066406,288.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834768236288255e-08,0.0012777207884937,-0.0990600064396858,0.0,0.0,0.0,-0.0238232240080833,60.0,19.759897232055664,0.0,-1.113153516030252e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340576171875,0.0,0.0,0.0001198315512738,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5340881347656,0.0,0.0,0.0001261884171981,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343017578125,0.0,0.0,9.320233220933004e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53399658203125,0.0,0.0,0.0001261884026462,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323486328125,0.0,0.0,0.0005985823227092,286.725830078125,294.1499938964844,298.79736328125,296.359130859375,299.29693603515625,298.8005676269531,288.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276797032915,3.823477356945659e-08,0.0012767587322741,-0.098768338561058,0.0,0.0,0.0,-0.0237672664225101,60.0,19.754030227661133,0.0,-1.1114722298088965e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408935546875,0.0,0.0,0.0001196995799546,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5409240722656,0.0,0.0,0.0001260494464077,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411376953125,0.0,0.0,9.309969027526677e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408630371094,0.0,0.0,0.0001260494318557,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391845703125,0.0,0.0,0.0005979230627417,286.7333984375,294.1499938964844,298.7901306152344,296.36334228515625,299.29119873046875,298.7940673828125,288.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275384100154,3.807027582070077e-08,0.0012753460323438,-0.0983433946967125,0.0,0.0,0.0,-0.0236856881529092,60.0,19.73783302307129,0.0,-1.1090253337897593e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,0.0001194089199998,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,0.0001257433759747,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,9.287361899623647e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545349121094,0.0,0.0,0.0001257433468708,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0005964711890555,286.7485046386719,294.1499938964844,298.7723693847656,296.36920166015625,299.2795104980469,298.7782897949219,288.2414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770801271230084e-08,0.0012722534593194,-0.0974073335528373,0.0,0.0,0.0,-0.0235061235725879,60.0,19.69585418701172,0.0,-1.103645743683046e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,0.0001194089199998,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545959472656,0.0,0.0,0.0001257433759747,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5548095703125,0.0,0.0,9.287361899623647e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545349121094,0.0,0.0,0.0001257433468708,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0005964711890555,286.7485046386719,294.1499938964844,298.7723693847656,296.36920166015625,299.2795104980469,298.7782897949219,288.2414855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722911778837,3.770801271230084e-08,0.0012722534593194,-0.0974073335528373,0.0,0.0,0.0,-0.0235061235725879,60.0,19.69585418701172,0.0,-1.103645743683046e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,0.0001190702751046,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,0.0001253867667401,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,9.261023660656063e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56817626953125,0.0,0.0,0.0001253867521882,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56658935546875,0.0,0.0,0.0005947796744294,286.7635803222656,294.1499938964844,298.75,296.3713684082031,299.2675170898437,298.7573547363281,288.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686839327216,3.728594322183199e-08,0.0012686466798186,-0.0963164418935775,0.0,0.0,0.0,-0.0232968963682651,60.0,19.636249542236328,0.0,-1.097394530802376e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682373046875,0.0,0.0,0.0001190702751046,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5682678222656,0.0,0.0,0.0001253867667401,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,9.261023660656063e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56817626953125,0.0,0.0,0.0001253867521882,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56658935546875,0.0,0.0,0.0005947796744294,286.7635803222656,294.1499938964844,298.75,296.3713684082031,299.2675170898437,298.7573547363281,288.25555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686839327216,3.728594322183199e-08,0.0012686466798186,-0.0963164418935775,0.0,0.0,0.0,-0.0232968963682651,60.0,19.636249542236328,0.0,-1.097394530802376e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818786621094,0.0,0.0,0.0001186797162517,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,0.00012497548596,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,9.230645810021088e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58184814453125,0.0,0.0,0.0001249754714081,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,0.0005928287282586,286.77862548828125,294.1499938964844,298.7201232910156,296.3678283691406,299.2551574707031,298.7308654785156,288.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645225506275,3.6799164604417456e-08,0.0012644857633858,-0.0950578823685646,0.0,0.0,0.0,-0.0230555869638919,60.0,19.55886650085449,0.0,-1.0902070357587945e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818786621094,0.0,0.0,0.0001186797162517,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5819091796875,0.0,0.0,0.00012497548596,298.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,9.230645810021088e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58184814453125,0.0,0.0,0.0001249754714081,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,0.0005928287282586,286.77862548828125,294.1499938964844,298.7201232910156,296.3678283691406,299.2551574707031,298.7308654785156,288.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645225506275,3.6799164604417456e-08,0.0012644857633858,-0.0950578823685646,0.0,0.0,0.0,-0.0230555869638919,60.0,19.55886650085449,0.0,-1.0902070357587945e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59552001953125,0.0,0.0,0.0001182314517791,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59552001953125,0.0,0.0,0.0001245034363819,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957336425781,0.0,0.0,9.195781603921203e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.595458984375,0.0,0.0,0.00012450342183,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,0.0005905895959585,286.7936096191406,294.1499938964844,298.6805725097656,296.35711669921875,299.24224853515625,298.69677734375,288.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240479062144e-08,0.0012597095919772,-0.0936128720641136,0.0,0.0,0.0,-0.0227786283940076,60.0,19.45981216430664,0.0,-1.0819868379030596e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59552001953125,0.0,0.0,0.0001182314517791,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59552001953125,0.0,0.0,0.0001245034363819,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5957336425781,0.0,0.0,9.195781603921203e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.595458984375,0.0,0.0,0.00012450342183,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,0.0005905895959585,286.7936096191406,294.1499938964844,298.6805725097656,296.35711669921875,299.24224853515625,298.69677734375,288.28369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240479062144e-08,0.0012597095919772,-0.0936128720641136,0.0,0.0,0.0,-0.0227786283940076,60.0,19.45981216430664,0.0,-1.0819868379030596e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,0.0001180001709144,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023254394531,0.0,0.0,0.0001242598955286,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6025390625,0.0,0.0,9.17779325391166e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022644042969,0.0,0.0,0.0001242598809767,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007385253906,0.0,0.0,0.0005894342903047,286.8011169433594,294.1499938964844,298.6573791503906,296.3492431640625,299.2357482910156,298.6787109375,288.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572822161018,3.5952229637814526e-08,0.0012572462437674,-0.0928671136498451,0.0,0.0,0.0,-0.0226357374340295,60.0,19.407629013061523,0.0,-1.0777578296483625e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6091003417969,0.0,0.0,0.0001177265294245,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6091003417969,0.0,0.0,0.0001239717239513,298.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,9.15650962269865e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6090393066406,0.0,0.0,0.0001239717093994,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,0.0005880673998035,286.8085632324219,294.1499938964844,298.63201904296875,296.3397521972656,299.2286376953125,298.654541015625,288.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543621705844,3.5611179782790714e-08,0.001254326547496,-0.0919845402240753,0.0,0.0,0.0,-0.0224666465073823,60.0,19.337581634521484,0.0,-1.0727648458441764e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,0.00011715911387,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,0.0001233742077602,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62286376953125,0.0,0.0,9.11237730178982e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,0.0001233741932082,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62109375,0.0,0.0,0.000585233035963,286.82342529296875,294.1499938964844,298.5751647949219,296.31622314453125,299.21405029296875,298.6035461425781,288.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483200989663,3.4904008572311795e-08,0.0012482851743698,-0.0901538655161857,0.0,0.0,0.0,-0.0221161004155874,60.0,19.189977645874023,0.0,-1.0624486179722228e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,0.00011715911387,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,0.0001233742077602,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62286376953125,0.0,0.0,9.11237730178982e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6225891113281,0.0,0.0,0.0001233741932082,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62109375,0.0,0.0,0.000585233035963,286.82342529296875,294.1499938964844,298.5751647949219,296.31622314453125,299.21405029296875,298.6035461425781,288.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483200989663,3.4904008572311795e-08,0.0012482851743698,-0.0901538655161857,0.0,0.0,0.0,-0.0221161004155874,60.0,19.189977645874023,0.0,-1.0624486179722228e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,0.0001165305802715,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361694335937,0.0,0.0,0.0001227123429998,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363525390625,0.0,0.0,9.063491597771645e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,0.0001227123284479,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346130371094,0.0,0.0,0.0005820934311486,286.8382263183594,294.1499938964844,298.5107421875,296.2870178222656,299.1983947753906,298.5448303222656,288.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412067783870043e-08,0.0012415894307196,-0.0881249979138374,0.0,0.0,0.0,-0.0217277817428112,60.0,19.019025802612305,0.0,-1.0510795078744196e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,0.0001165305802715,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361694335937,0.0,0.0,0.0001227123429998,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6363525390625,0.0,0.0,9.063491597771645e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,0.0001227123284479,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346130371094,0.0,0.0,0.0005820934311486,286.8382263183594,294.1499938964844,298.5107421875,296.2870178222656,299.1983947753906,298.5448303222656,288.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412067783870043e-08,0.0012415894307196,-0.0881249979138374,0.0,0.0,0.0,-0.0217277817428112,60.0,19.019025802612305,0.0,-1.0510795078744196e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
