time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495666503906,0.0,0.0,0.0001158327067969,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64959716796875,0.0,0.0,0.000121977442177,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,9.009212226374076e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,0.000121977427625,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480712890625,0.0,0.0,0.0005786074325442,286.8529357910156,294.1499938964844,298.4393615722656,296.25262451171875,299.1815795898437,298.47918701171875,288.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341885594651,3.325093800299328e-08,0.001234155264683,-0.085871085524559,0.0,0.0,0.0,-0.0212966278195381,60.0,18.825572967529297,0.0,-1.038527699392944e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495666503906,0.0,0.0,0.0001158327067969,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.64959716796875,0.0,0.0,0.000121977442177,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498107910156,0.0,0.0,9.009212226374076e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495361328125,0.0,0.0,0.000121977427625,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480712890625,0.0,0.0,0.0005786074325442,286.8529357910156,294.1499938964844,298.4393615722656,296.25262451171875,299.1815795898437,298.47918701171875,288.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341885594651,3.325093800299328e-08,0.001234155264683,-0.085871085524559,0.0,0.0,0.0,-0.0212966278195381,60.0,18.825572967529297,0.0,-1.038527699392944e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,0.0001150220268755,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,0.000121123761346,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,8.946159505285323e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,0.0001211237467941,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0005745579255744,286.8675537109375,294.1499938964844,298.3617858886719,296.21356201171875,299.1635131835937,298.40728759765625,288.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255506590008,3.224062439244335e-08,0.0012255184119567,-0.0832512900233268,0.0,0.0,0.0,-0.0207957830280065,60.0,18.606735229492188,0.0,-1.024041793584729e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,0.0001150220268755,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,0.000121123761346,298.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,8.946159505285323e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6628723144531,0.0,0.0,0.0001211237467941,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,0.0005745579255744,286.8675537109375,294.1499938964844,298.3617858886719,296.21356201171875,299.1635131835937,298.40728759765625,288.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255506590008,3.224062439244335e-08,0.0012255184119567,-0.0832512900233268,0.0,0.0,0.0,-0.0207957830280065,60.0,18.606735229492188,0.0,-1.024041793584729e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695861816406,0.0,0.0,0.0001145782589446,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695861816406,0.0,0.0,0.0001206564484164,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697998046875,0.0,0.0,8.91164381755516e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695251464844,0.0,0.0,0.0001206564338644,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680908203125,0.0,0.0,0.0005723412032239,286.8747863769531,294.1499938964844,298.32086181640625,296.1924133300781,299.1540222167969,298.3696594238281,288.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208317639306,3.168758766491919e-08,0.001220800098963,-0.081816516816616,0.0,0.0,0.0,-0.0205216724425554,60.0,18.486846923828125,0.0,-1.01615512448916e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761779785156,0.0,0.0,0.0001140462554758,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761779785156,0.0,0.0,0.0001200962287839,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763916015625,0.0,0.0,8.87026617419906e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761169433594,0.0,0.0,0.000120096214232,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747131347656,0.0,0.0,0.0005696837906725,286.8819885253906,294.1499938964844,298.2786560058594,296.1703186035156,299.1441955566406,298.3306579589844,288.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151645496487,3.1024594449036165e-08,0.0012151335831731,-0.0800958275794982,0.0,0.0,0.0,-0.0201930124312639,60.0,18.356220245361328,0.0,-1.0067407174574329e-07,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0001126442075474,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0001186197987408,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,8.761217759456486e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,0.0001186197841889,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877746582031,0.0,0.0,0.0005626802449114,286.896240234375,294.1499938964844,298.1907043457031,296.1233825683594,299.1234436035156,298.2489929199219,288.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002259027212,2.927734854552e-08,0.0012001966824755,-0.0755578652024269,0.0,0.0,0.0,-0.0193268433213233,60.0,18.053417205810547,0.0,-9.821395963172108e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0001126442075474,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,0.0001186197987408,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,8.761217759456486e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,0.0001186197841889,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877746582031,0.0,0.0,0.0005626802449114,286.896240234375,294.1499938964844,298.1907043457031,296.1233825683594,299.1234436035156,298.2489929199219,288.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002259027212,2.927734854552e-08,0.0012001966824755,-0.0755578652024269,0.0,0.0,0.0,-0.0193268433213233,60.0,18.053417205810547,0.0,-9.821395963172108e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0001109862569137,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0001168738963315,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,8.632265962660313e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,0.0001168738817796,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,0.0005543985171243,286.91033935546875,294.1499938964844,298.0985717773437,296.0732421875,299.1019897460937,298.1651611328125,288.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825589463114,2.7211253694758852e-08,0.0011825317051261,-0.0701859220862388,0.0,0.0,0.0,-0.0183026008307933,60.0,17.71748161315918,0.0,-9.534411304912285e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0001109862569137,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021789550781,0.0,0.0,0.0001168738963315,298.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7023620605469,0.0,0.0,8.632265962660313e-05,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,0.0001168738817796,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70074462890625,0.0,0.0,0.0005543985171243,286.91033935546875,294.1499938964844,298.0985717773437,296.0732421875,299.1019897460937,298.1651611328125,288.3955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825589463114,2.7211253694758852e-08,0.0011825317051261,-0.0701859220862388,0.0,0.0,0.0,-0.0183026008307933,60.0,17.71748161315918,0.0,-9.534411304912285e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,0.0001089568104362,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,0.0001147367947851,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,8.474419882986695e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,0.0001147367802332,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,0.000544261012692,286.9240417480469,294.1499938964844,298.0030212402344,296.0204772949219,299.07891845703125,298.07891845703125,288.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609386419877,2.4682286436927825e-08,0.0011609139619395,-0.0636024326086044,0.0,0.0,0.0,-0.0170489195734262,60.0,17.325206756591797,0.0,-9.188914873448085e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,0.0001089568104362,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,0.0001147367947851,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,8.474419882986695e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147216796875,0.0,0.0,0.0001147367802332,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71337890625,0.0,0.0,0.000544261012692,286.9240417480469,294.1499938964844,298.0030212402344,296.0204772949219,299.07891845703125,298.07891845703125,288.40924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609386419877,2.4682286436927825e-08,0.0011609139619395,-0.0636024326086044,0.0,0.0,0.0,-0.0170489195734262,60.0,17.325206756591797,0.0,-9.188914873448085e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271728515625,0.0,0.0,0.0001068493002094,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271728515625,0.0,0.0,0.0001125174821936,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273864746094,0.0,0.0,8.310502744279802e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271423339844,0.0,0.0,0.0001125174676417,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257995605469,0.0,0.0,0.0005337335751391,286.9375,294.1499938964844,297.9046936035156,295.9655456542969,299.054931640625,297.9919128417969,288.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384797981008,2.2056109827417452e-08,0.001138457795605,-0.0567573197185993,0.0,0.0,0.0,-0.0157470107078552,60.0,16.9135799407959,0.0,-8.836876475015742e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271728515625,0.0,0.0,0.0001068493002094,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271728515625,0.0,0.0,0.0001125174821936,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273864746094,0.0,0.0,8.310502744279802e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271423339844,0.0,0.0,0.0001125174676417,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257995605469,0.0,0.0,0.0005337335751391,286.9375,294.1499938964844,297.9046936035156,295.9655456542969,299.054931640625,297.9919128417969,288.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384797981008,2.2056109827417452e-08,0.001138457795605,-0.0567573197185993,0.0,0.0,0.0,-0.0157470107078552,60.0,16.9135799407959,0.0,-8.836876475015742e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333679199219,0.0,0.0,0.0001057615882018,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333679199219,0.0,0.0,0.0001113720645662,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7335510253906,0.0,0.0,8.225903002312407e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333068847656,0.0,0.0,0.0001113720572902,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73199462890625,0.0,0.0,0.0005283002974465,286.9442138671875,294.1499938964844,297.8547058105469,295.9374084472656,299.0428771972656,297.9485778808594,288.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268857633695,2.070074067717087e-08,0.0011268650414422,-0.0532214380800724,0.0,0.0,0.0,-0.0150750800967216,60.0,16.70517921447754,0.0,-8.657875838480322e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.739501953125,0.0,0.0,0.0001046985416905,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395324707031,0.0,0.0,0.0001102526293834,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7397155761719,0.0,0.0,8.143221202772111e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7394714355469,0.0,0.0,0.0001102526148315,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,0.0005229901289567,286.9508972167969,294.1499938964844,297.80426025390625,295.9089660644531,299.0306396484375,297.90509033203125,288.4366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155584361404,1.9376130921955337e-08,0.0011155389947816,-0.0497639030218124,0.0,0.0,0.0,-0.0144184175878763,60.0,16.492626190185547,0.0,-8.484703784006342e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515869140625,0.0,0.0,0.0001027589678415,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,0.0001082101662177,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518005371094,0.0,0.0,7.9923658631742e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,0.0001082101516658,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,0.000513301580213,286.9640197753906,294.1499938964844,297.7024841308594,295.8512878417969,299.00518798828125,297.81817626953125,288.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948906419798,1.6959367243885026e-08,0.0010948736453428,-0.0434511639177799,0.0,0.0,0.0,-0.0132203251123428,60.0,16.074865341186523,0.0,-8.173251586640617e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515869140625,0.0,0.0,0.0001027589678415,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,0.0001082101662177,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7518005371094,0.0,0.0,7.9923658631742e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7515563964844,0.0,0.0,0.0001082101516658,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.750244140625,0.0,0.0,0.000513301580213,286.9640197753906,294.1499938964844,297.7024841308594,295.8512878417969,299.00518798828125,297.81817626953125,288.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948906419798,1.6959367243885026e-08,0.0010948736453428,-0.0434511639177799,0.0,0.0,0.0,-0.0132203251123428,60.0,16.074865341186523,0.0,-8.173251586640617e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76348876953125,0.0,0.0,0.0001011537315207,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76348876953125,0.0,0.0,0.000106519772089,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,7.86751406849362e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.763427734375,0.0,0.0,0.0001065197575371,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621459960937,0.0,0.0,0.0005052831256762,286.9768981933594,294.1499938964844,297.6000061035156,295.7929992675781,298.9784240722656,297.7320861816406,288.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077786902897,1.4959246286139205e-08,0.0010777718853205,-0.0382228195667266,0.0,0.0,0.0,-0.0122287841513752,60.0,15.68857192993164,0.0,-7.919891231722431e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76348876953125,0.0,0.0,0.0001011537315207,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76348876953125,0.0,0.0,0.000106519772089,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,7.86751406849362e-05,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.763427734375,0.0,0.0,0.0001065197575371,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621459960937,0.0,0.0,0.0005052831256762,286.9768981933594,294.1499938964844,297.6000061035156,295.7929992675781,298.9784240722656,297.7320861816406,288.4636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077786902897,1.4959246286139205e-08,0.0010777718853205,-0.0382228195667266,0.0,0.0,0.0,-0.0122287841513752,60.0,15.68857192993164,0.0,-7.919891231722431e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77520751953125,0.0,0.0,9.981489711208268e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77520751953125,0.0,0.0,0.0001051099097821,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.775390625,0.0,0.0,7.763382018310949e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.0001051098952302,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738952636719,0.0,0.0,0.0004985953564755,286.9895935058594,294.1499938964844,297.4975280761719,295.73468017578125,298.9504699707031,297.6465759277344,288.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635234648361,1.3291090006362085e-08,0.0010635101934894,-0.0338598601520061,0.0,0.0,0.0,-0.0114018199965357,60.0,15.335558891296388,0.0,-7.711628313700204e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77520751953125,0.0,0.0,9.981489711208268e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.77520751953125,0.0,0.0,0.0001051099097821,298.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.775390625,0.0,0.0,7.763382018310949e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7751770019531,0.0,0.0,0.0001051098952302,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7738952636719,0.0,0.0,0.0004985953564755,286.9895935058594,294.1499938964844,297.4975280761719,295.73468017578125,298.9504699707031,297.6465759277344,288.4769897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635234648361,1.3291090006362085e-08,0.0010635101934894,-0.0338598601520061,0.0,0.0,0.0,-0.0114018199965357,60.0,15.335558891296388,0.0,-7.711628313700204e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.786865234375,0.0,0.0,9.87582898233086e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.786865234375,0.0,0.0,0.0001039972485159,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870483398437,0.0,0.0,7.68120153225027e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78680419921875,0.0,0.0,0.0001039972412399,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855529785156,0.0,0.0,0.0004933174350298,287.0021667480469,294.1499938964844,297.3957214355469,295.6768493652344,298.9215087890625,297.5611877441406,288.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522633092477,1.1974602642794709e-08,0.0010522513184696,-0.030415317043662,0.0,0.0,0.0,-0.0107491724193096,60.0,15.014695167541504,0.0,-7.549226666014874e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.786865234375,0.0,0.0,9.87582898233086e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.786865234375,0.0,0.0,0.0001039972485159,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7870483398437,0.0,0.0,7.68120153225027e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78680419921875,0.0,0.0,0.0001039972412399,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855529785156,0.0,0.0,0.0004933174350298,287.0021667480469,294.1499938964844,297.3957214355469,295.6768493652344,298.9215087890625,297.5611877441406,288.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522633092477,1.1974602642794709e-08,0.0010522513184696,-0.030415317043662,0.0,0.0,0.0,-0.0107491724193096,60.0,15.014695167541504,0.0,-7.549226666014874e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926330566406,0.0,0.0,9.832698560785502e-05,298.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79266357421875,0.0,0.0,0.0001035430686897,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928466796875,0.0,0.0,7.647655729670078e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7926025390625,0.0,0.0,0.0001035430541378,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913513183594,0.0,0.0,0.0004911629948765,287.0084228515625,294.1499938964844,297.3453063964844,295.64825439453125,298.9066772460937,297.51837158203125,288.496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476674651727,1.1437221836274604e-08,0.0010476560564711,-0.0290089678019285,0.0,0.0,0.0,-0.010482769459486,60.0,14.866568565368652,0.0,-7.48343182976896e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984313964844,0.0,0.0,9.796553786145525e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984313964844,0.0,0.0,0.000103162441519,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986145019531,0.0,0.0,7.619542884640396e-05,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79840087890625,0.0,0.0,0.0001031624342431,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7971496582031,0.0,0.0,0.0004893574514426,287.0146789550781,294.1499938964844,297.2953186035156,295.6199951171875,298.8916015625,297.4756164550781,288.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438138851895,1.0986876297636172e-08,0.001043802825734,-0.0278302617371082,0.0,0.0,0.0,-0.0102595016360282,60.0,14.72610855102539,0.0,-7.428515402807534e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099670410156,0.0,0.0,9.744090493768454e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099670410156,0.0,0.0,0.0001026099853334,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101501464844,0.0,0.0,7.578737859148532e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099060058594,0.0,0.0,0.0001026099707814,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086853027344,0.0,0.0,0.0004867368552368,287.027099609375,294.1499938964844,297.1969909667969,295.56475830078125,298.86041259765625,297.3900146484375,288.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382219916209,1.0333223166014704e-08,0.0010382117470726,-0.026119228452444,0.0,0.0,0.0,-0.0099354488775134,60.0,14.4793119430542,0.0,-7.349165542791526e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099670410156,0.0,0.0,9.744090493768454e-05,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099670410156,0.0,0.0,0.0001026099853334,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8101501464844,0.0,0.0,7.578737859148532e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099060058594,0.0,0.0,0.0001026099707814,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086853027344,0.0,0.0,0.0004867368552368,287.027099609375,294.1499938964844,297.1969909667969,295.56475830078125,298.86041259765625,297.3900146484375,288.516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382219916209,1.0333223166014704e-08,0.0010382117470726,-0.026119228452444,0.0,0.0,0.0,-0.0099354488775134,60.0,14.4793119430542,0.0,-7.349165542791526e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214416503906,0.0,0.0,9.703274554340167e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,0.0001021801726892,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216247558594,0.0,0.0,7.54699285607785e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214111328125,0.0,0.0,0.0001021801654133,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202209472656,0.0,0.0,0.0004846980154979,287.0394897460937,294.1499938964844,297.1014099121094,295.5115966796875,298.8281555175781,297.3046264648437,288.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.82469128274488e-09,0.0010338637512177,-0.0247879121452569,0.0,0.0,0.0,-0.0096833501011133,60.0,14.258240699768066,0.0,-7.28772633351582e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214416503906,0.0,0.0,9.703274554340167e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,0.0001021801726892,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216247558594,0.0,0.0,7.54699285607785e-05,298.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8214111328125,0.0,0.0,0.0001021801654133,298.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8202209472656,0.0,0.0,0.0004846980154979,287.0394897460937,294.1499938964844,297.1014099121094,295.5115966796875,298.8281555175781,297.3046264648437,288.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.82469128274488e-09,0.0010338637512177,-0.0247879121452569,0.0,0.0,0.0,-0.0096833501011133,60.0,14.258240699768066,0.0,-7.28772633351582e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329162597656,0.0,0.0,9.67276282608509e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329467773437,0.0,0.0,0.000101858866401,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330993652344,0.0,0.0,7.523260865127668e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8328857421875,0.0,0.0,0.0001018588518491,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316955566406,0.0,0.0,0.0004831738770008,287.0518493652344,294.1499938964844,297.0093078613281,295.46112060546875,298.794921875,297.22003173828125,288.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306215845048,9.444534043723252e-09,0.0010306121548637,-0.0237925946712493,0.0,0.0,0.0,-0.0094948858022689,60.0,14.058900833129885,0.0,-7.241965960247398e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329162597656,0.0,0.0,9.67276282608509e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8329467773437,0.0,0.0,0.000101858866401,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8330993652344,0.0,0.0,7.523260865127668e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8328857421875,0.0,0.0,0.0001018588518491,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316955566406,0.0,0.0,0.0004831738770008,287.0518493652344,294.1499938964844,297.0093078613281,295.46112060546875,298.794921875,297.22003173828125,288.5419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306215845048,9.444534043723252e-09,0.0010306121548637,-0.0237925946712493,0.0,0.0,0.0,-0.0094948858022689,60.0,14.058900833129885,0.0,-7.241965960247398e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,9.649380808696152e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,0.0001016126479953,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8445739746094,0.0,0.0,7.505075336666778e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443603515625,0.0,0.0,0.0001016126407193,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431701660156,0.0,0.0,0.0004820059402845,287.0641784667969,294.1499938964844,296.9213562011719,295.4138488769531,298.76080322265625,297.1367492675781,288.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281298309564,9.153222180202649e-09,0.001028120634146,-0.0230298396199941,0.0,0.0,0.0,-0.0093504674732685,60.0,13.878351211547852,0.0,-7.206997310049702e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,9.649380808696152e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,0.0001016126479953,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8445739746094,0.0,0.0,7.505075336666778e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443603515625,0.0,0.0,0.0001016126407193,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431701660156,0.0,0.0,0.0004820059402845,287.0641784667969,294.1499938964844,296.9213562011719,295.4138488769531,298.76080322265625,297.1367492675781,288.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281298309564,9.153222180202649e-09,0.001028120634146,-0.0230298396199941,0.0,0.0,0.0,-0.0093504674732685,60.0,13.878351211547852,0.0,-7.206997310049702e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501281738281,0.0,0.0,9.638511255616322e-05,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501281738281,0.0,0.0,0.0001014981826301,298.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85028076171875,0.0,0.0,7.496620673919097e-05,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500671386719,0.0,0.0,0.0001014981680782,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489074707031,0.0,0.0,0.0004814629792235,287.0703430175781,294.1499938964844,296.879150390625,295.3916015625,298.7436218261719,297.09521484375,288.56072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269716149196,9.017790958409933e-09,0.0010269625345245,-0.0226752199232578,0.0,0.0,0.0,-0.0092833274975419,60.0,13.790369987487791,0.0,-7.190769224507676e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558349609375,0.0,0.0,9.630717249820008e-05,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558654785156,0.0,0.0,0.0001014161025523,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85601806640625,0.0,0.0,7.49055907363072e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558044433594,0.0,0.0,0.0001014160952763,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8546447753906,0.0,0.0,0.0004810736572835,287.0765075683594,294.1499938964844,296.8382263183594,295.370361328125,298.7261962890625,297.0542907714844,288.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261416900902,8.920685523605698e-09,0.0010261328425258,-0.0224209502339363,0.0,0.0,0.0,-0.0092351911589503,60.0,13.70949363708496,0.0,-7.179144745350642e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,9.618787589715794e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,0.0001012904831441,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8674621582031,0.0,0.0,7.481280772481114e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672790527344,0.0,0.0,0.0001012904758681,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,0.0004804777563549,287.0888061523437,294.1499938964844,296.7606201171875,295.33123779296875,298.6907043457031,296.9750061035156,288.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772057746853079e-09,0.0010248601902276,-0.0220317617058753,0.0,0.0,0.0,-0.0091615011915564,60.0,13.56270980834961,0.0,-7.161370518815603e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,9.618787589715794e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673095703125,0.0,0.0,0.0001012904831441,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8674621582031,0.0,0.0,7.481280772481114e-05,298.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672790527344,0.0,0.0,0.0001012904758681,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661193847656,0.0,0.0,0.0004804777563549,287.0888061523437,294.1499938964844,296.7606201171875,295.33123779296875,298.6907043457031,296.9750061035156,288.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772057746853079e-09,0.0010248601902276,-0.0220317617058753,0.0,0.0,0.0,-0.0091615011915564,60.0,13.56270980834961,0.0,-7.161370518815603e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8787536621094,0.0,0.0,9.610869165044278e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8787841796875,0.0,0.0,0.0001012070933938,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789367675781,0.0,0.0,7.475121674360707e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87872314453125,0.0,0.0,0.0001012070861179,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775939941406,0.0,0.0,0.0004800822061952,287.1011047363281,294.1499938964844,296.68927001953125,295.2969970703125,298.65460205078125,296.8991394042969,288.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673399776171209e-09,0.0010240165283903,-0.0217734146863222,0.0,0.0,0.0,-0.0091125927865505,60.0,13.433133125305176,0.0,-7.149584035914813e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
