time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8787536621094,0.0,0.0,9.610869165044278e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8787841796875,0.0,0.0,0.0001012070933938,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789367675781,0.0,0.0,7.475121674360707e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87872314453125,0.0,0.0,0.0001012070861179,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775939941406,0.0,0.0,0.0004800822061952,287.1011047363281,294.1499938964844,296.68927001953125,295.2969970703125,298.65460205078125,296.8991394042969,288.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673399776171209e-09,0.0010240165283903,-0.0217734146863222,0.0,0.0,0.0,-0.0091125927865505,60.0,13.433133125305176,0.0,-7.149584035914813e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902282714844,0.0,0.0,9.606075764168054e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902587890625,0.0,0.0,0.0001011566200759,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904113769531,0.0,0.0,7.4713934736792e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,0.0001011566127999,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890991210937,0.0,0.0,0.0004798427980858,287.1134338378906,294.1499938964844,296.62481689453125,295.2682800292969,298.6180419921875,296.826904296875,288.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.61368398830109e-09,0.0010235059307888,-0.0216170400381088,0.0,0.0,0.0,-0.0090829888358712,60.0,13.318665504455566,0.0,-7.142455160646932e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902282714844,0.0,0.0,9.606075764168054e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902587890625,0.0,0.0,0.0001011566200759,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904113769531,0.0,0.0,7.4713934736792e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,0.0001011566127999,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890991210937,0.0,0.0,0.0004798427980858,287.1134338378906,294.1499938964844,296.62481689453125,295.2682800292969,298.6180419921875,296.826904296875,288.6033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.61368398830109e-09,0.0010235059307888,-0.0216170400381088,0.0,0.0,0.0,-0.0090829888358712,60.0,13.318665504455566,0.0,-7.142455160646932e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,9.603915532352404e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,0.0001011338754324,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,7.469713455066085e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90167236328125,0.0,0.0,0.0001011338608805,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90057373046875,0.0,0.0,0.0004797349101863,287.125732421875,294.1499938964844,296.5679626464844,295.2455749511719,298.5812072753906,296.75897216796875,288.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586770405827338e-09,0.0010232755448669,-0.0215465631335973,0.0,0.0,0.0,-0.0090696457773447,60.0,13.219134330749512,0.0,-7.139243507481299e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,9.603915532352404e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,0.0001011338754324,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9018859863281,0.0,0.0,7.469713455066085e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90167236328125,0.0,0.0,0.0001011338608805,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.90057373046875,0.0,0.0,0.0004797349101863,287.125732421875,294.1499938964844,296.5679626464844,295.2455749511719,298.5812072753906,296.75897216796875,288.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232841596007,8.586770405827338e-09,0.0010232755448669,-0.0215465631335973,0.0,0.0,0.0,-0.0090696457773447,60.0,13.219134330749512,0.0,-7.139243507481299e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.907470703125,0.0,0.0,9.603489161236212e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.907470703125,0.0,0.0,0.0001011293788906,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076232910156,0.0,0.0,7.469380943803117e-05,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9074401855469,0.0,0.0,0.0001011293716146,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9063415527344,0.0,0.0,0.0004797135770786,287.1318664550781,294.1499938964844,296.5426330566406,295.2366943359375,298.5627136230469,296.72564697265625,288.62115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581456434342272e-09,0.0010232315398752,-0.0215326454490423,0.0,0.0,0.0,-0.0090670185163617,60.0,13.172624588012695,0.0,-7.138608992818264e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132080078125,0.0,0.0,9.603715443518011e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9132080078125,0.0,0.0,0.0001011317654047,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9133605957031,0.0,0.0,7.469557749573141e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9131774902344,0.0,0.0,0.0001011317581287,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120788574219,0.0,0.0,0.0004797249275725,287.1380310058594,294.1499938964844,296.5194396972656,295.22955322265625,298.5441589355469,296.6944580078125,288.6270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232642525807,8.584282618073757e-09,0.0010232556378468,-0.0215400457382202,0.0,0.0,0.0,-0.0090684192255139,60.0,13.13247776031494,0.0,-7.138945790075013e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247131347656,0.0,0.0,9.604870137991384e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247131347656,0.0,0.0,0.0001011439235298,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,7.470455602742732e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9246826171875,0.0,0.0,0.0001011439089779,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,0.0004797825822606,287.1503295898437,294.1499938964844,296.4798889160156,295.220703125,298.5071105957031,296.6363525390625,288.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598661338510283e-09,0.0010233769426122,-0.0215777028352022,0.0,0.0,0.0,-0.0090755382552742,60.0,13.06284236907959,0.0,-7.14066246132461e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247131347656,0.0,0.0,9.604870137991384e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247131347656,0.0,0.0,0.0001011439235298,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,7.470455602742732e-05,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9246826171875,0.0,0.0,0.0001011439089779,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9236145019531,0.0,0.0,0.0004797825822606,287.1503295898437,294.1499938964844,296.4798889160156,295.220703125,298.5071105957031,296.6363525390625,288.638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598661338510283e-09,0.0010233769426122,-0.0215777028352022,0.0,0.0,0.0,-0.0090755382552742,60.0,13.06284236907959,0.0,-7.14066246132461e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93621826171875,0.0,0.0,9.60680772550404e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9362487792969,0.0,0.0,0.000101164325315,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364013671875,0.0,0.0,7.471962453564629e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361877441406,0.0,0.0,0.000101164318039,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,0.0004798793816007,287.1626281738281,294.1499938964844,296.45001220703125,295.2196350097656,298.47021484375,296.5868530273437,288.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622805580671411e-09,0.0010235838126391,-0.0216409265995025,0.0,0.0,0.0,-0.0090875094756484,60.0,13.013239860534668,0.0,-7.143543712118118e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93621826171875,0.0,0.0,9.60680772550404e-05,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9362487792969,0.0,0.0,0.000101164325315,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9364013671875,0.0,0.0,7.471962453564629e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361877441406,0.0,0.0,0.000101164318039,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,0.0004798793816007,287.1626281738281,294.1499938964844,296.45001220703125,295.2196350097656,298.47021484375,296.5868530273437,288.650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622805580671411e-09,0.0010235838126391,-0.0216409265995025,0.0,0.0,0.0,-0.0090875094756484,60.0,13.013239860534668,0.0,-7.143543712118118e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94775390625,0.0,0.0,9.60938195930794e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477844238281,0.0,0.0,0.0001011914282571,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94793701171875,0.0,0.0,7.473964797100052e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477233886719,0.0,0.0,0.0001011914209811,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,0.0004800079623237,287.1749572753906,294.1499938964844,296.4277648925781,295.2248229980469,298.4335632324219,296.5443725585937,288.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249151319265,0.0,0.0,0.0,-0.0091034099459648,60.0,12.977642059326172,0.0,-7.147372826921129e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94775390625,0.0,0.0,9.60938195930794e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477844238281,0.0,0.0,0.0001011914282571,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94793701171875,0.0,0.0,7.473964797100052e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9477233886719,0.0,0.0,0.0001011914209811,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466857910156,0.0,0.0,0.0004800079623237,287.1749572753906,294.1499938964844,296.4277648925781,295.2248229980469,298.4335632324219,296.5443725585937,288.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249151319265,0.0,0.0,0.0,-0.0091034099459648,60.0,12.977642059326172,0.0,-7.147372826921129e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593200683594,0.0,0.0,9.6134768682532e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593200683594,0.0,0.0,0.0001012345528579,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95947265625,0.0,0.0,7.47714948374778e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95928955078125,0.0,0.0,0.0001012345455819,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.0,0.0,0.000480212533148,287.1872863769531,294.1499938964844,296.410400390625,295.2341613769531,298.397216796875,296.507568359375,288.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705900000904876e-09,0.0010242939461022,-0.0218585208058357,0.0,0.0,0.0,-0.0091287018731236,60.0,12.95363426208496,0.0,-7.153465730880272e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593200683594,0.0,0.0,9.6134768682532e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9593200683594,0.0,0.0,0.0001012345528579,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95947265625,0.0,0.0,7.47714948374778e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95928955078125,0.0,0.0,0.0001012345455819,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.0,0.0,0.000480212533148,287.1872863769531,294.1499938964844,296.410400390625,295.2341613769531,298.397216796875,296.507568359375,288.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705900000904876e-09,0.0010242939461022,-0.0218585208058357,0.0,0.0,0.0,-0.0091287018731236,60.0,12.95363426208496,0.0,-7.153465730880272e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.965087890625,0.0,0.0,9.616654278943317e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651184082031,0.0,0.0,0.0001012680149869,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652404785156,0.0,0.0,7.479621126549318e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9650573730469,0.0,0.0,0.000101268007711,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.96405029296875,0.0,0.0,0.0004803712654393,287.1934509277344,294.1499938964844,296.4034423828125,295.2402648925781,298.37921142578125,296.49176025390625,288.6783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745494106676688e-09,0.0010246339952573,-0.0219622012227773,0.0,0.0,0.0,-0.0091483378782868,60.0,12.94705867767334,0.0,-7.158195813872227e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97088623046875,0.0,0.0,9.620282799005508e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97088623046875,0.0,0.0,0.0001013062283163,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710388183594,0.0,0.0,7.482442742912099e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9708557128906,0.0,0.0,0.0001013062137644,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698181152344,0.0,0.0,0.0004805524949915,287.1996154785156,294.1499938964844,296.3975830078125,295.24725341796875,298.3612670898437,296.4768981933594,288.68389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250294581055,8.790701500061004e-09,0.0010250206105411,-0.0220805797725915,0.0,0.0,0.0,-0.0091707492247223,60.0,12.942381858825684,0.0,-7.163598780834948e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98248291015625,0.0,0.0,9.630883141653612e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98248291015625,0.0,0.0,0.0001014178487821,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9826354980469,0.0,0.0,7.490687858080491e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9824523925781,0.0,0.0,0.0001014178415061,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814453125,0.0,0.0,0.0004810820100829,287.21197509765625,294.1499938964844,296.388916015625,295.2637939453125,298.3260192871094,296.45379638671875,288.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922770078356734e-09,0.0010261480929329,-0.0224264115095138,0.0,0.0,0.0,-0.0092362118884921,60.0,12.946565628051758,0.0,-7.179394145850895e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98248291015625,0.0,0.0,9.630883141653612e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98248291015625,0.0,0.0,0.0001014178487821,298.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9826354980469,0.0,0.0,7.490687858080491e-05,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9824523925781,0.0,0.0,0.0001014178415061,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9814453125,0.0,0.0,0.0004810820100829,287.21197509765625,294.1499938964844,296.388916015625,295.2637939453125,298.3260192871094,296.45379638671875,288.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922770078356734e-09,0.0010261480929329,-0.0224264115095138,0.0,0.0,0.0,-0.0092362118884921,60.0,12.946565628051758,0.0,-7.179394145850895e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941101074219,0.0,0.0,9.644434612710028e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.994140625,0.0,0.0,0.0001015605521388,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942626953125,0.0,0.0,7.501227810280398e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940795898437,0.0,0.0,0.0001015605448628,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931030273437,0.0,0.0,0.0004817589360754,287.2243347167969,294.1499938964844,296.3840637207031,295.28338623046875,298.2914428710937,296.43670654296875,288.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091610131406467e-09,0.0010275922250002,-0.0228685140609741,0.0,0.0,0.0,-0.0093199145048856,60.0,12.963133811950684,0.0,-7.199612639396946e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941101074219,0.0,0.0,9.644434612710028e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.994140625,0.0,0.0,0.0001015605521388,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942626953125,0.0,0.0,7.501227810280398e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940795898437,0.0,0.0,0.0001015605448628,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9931030273437,0.0,0.0,0.0004817589360754,287.2243347167969,294.1499938964844,296.3840637207031,295.28338623046875,298.2914428710937,296.43670654296875,288.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091610131406467e-09,0.0010275922250002,-0.0228685140609741,0.0,0.0,0.0,-0.0093199145048856,60.0,12.963133811950684,0.0,-7.199612639396946e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057983398437,0.0,0.0,9.660469368100166e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057983398437,0.0,0.0,0.0001017294125631,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00592041015625,0.0,0.0,7.51369952922687e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057373046875,0.0,0.0,0.0001017293980112,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047607421875,0.0,0.0,0.0004825599316973,287.2367553710937,294.1499938964844,296.3826599121094,295.3056945800781,298.2574157714844,296.4237670898437,288.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291396985133817e-09,0.001029300619848,-0.0233916342258453,0.0,0.0,0.0,-0.0094189578667283,60.0,12.988656997680664,0.0,-7.223572850989515e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057983398437,0.0,0.0,9.660469368100166e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057983398437,0.0,0.0,0.0001017294125631,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00592041015625,0.0,0.0,7.51369952922687e-05,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0057373046875,0.0,0.0,0.0001017293980112,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047607421875,0.0,0.0,0.0004825599316973,287.2367553710937,294.1499938964844,296.3826599121094,295.3056945800781,298.2574157714844,296.4237670898437,288.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291396985133817e-09,0.001029300619848,-0.0233916342258453,0.0,0.0,0.0,-0.0094189578667283,60.0,12.988656997680664,0.0,-7.223572850989515e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174865722656,0.0,0.0,9.679305367171764e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174865722656,0.0,0.0,0.0001019277624436,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01763916015625,0.0,0.0,7.528349669883028e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174560546875,0.0,0.0,0.0001019277478917,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164794921875,0.0,0.0,0.0004835008294321,287.2491760253906,294.1499938964844,296.3843688964844,295.3303527832031,298.2240295410156,296.4147033691406,288.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.5260768162575e-09,0.0010313073871657,-0.0240060966461896,0.0,0.0,0.0,-0.0095352996140718,60.0,13.023110389709473,0.0,-7.25176931837268e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174865722656,0.0,0.0,9.679305367171764e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174865722656,0.0,0.0,0.0001019277624436,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01763916015625,0.0,0.0,7.528349669883028e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0174560546875,0.0,0.0,0.0001019277478917,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164794921875,0.0,0.0,0.0004835008294321,287.2491760253906,294.1499938964844,296.3843688964844,295.3303527832031,298.2240295410156,296.4147033691406,288.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.5260768162575e-09,0.0010313073871657,-0.0240060966461896,0.0,0.0,0.0,-0.0095352996140718,60.0,13.023110389709473,0.0,-7.25176931837268e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233459472656,0.0,0.0,9.688884165370835e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233459472656,0.0,0.0,0.000102028629044,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0234680175781,0.0,0.0,7.53579952288419e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0233154296875,0.0,0.0,0.0001020286217681,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223388671875,0.0,0.0,0.0004839793255086,287.25537109375,294.1499938964844,296.3862609863281,295.3434753417969,298.2073059082031,296.4099426269531,288.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323373135179,9.645422238691026e-09,0.0010323276510462,-0.024318566545844,0.0,0.0,0.0,-0.0095944628119468,60.0,13.040287017822266,0.0,-7.266130097605128e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0291748046875,0.0,0.0,9.699723159428686e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292053222656,0.0,0.0,0.0001021427669911,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293273925781,0.0,0.0,7.544230174971744e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0291442871094,0.0,0.0,0.0001021427597152,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281982421875,0.0,0.0,0.0004845207440666,287.2615966796875,294.1499938964844,296.3887939453125,295.3570251464844,298.1907043457031,296.4061584472656,288.7377624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334928520023,9.78046887922801e-09,0.0010334830731153,-0.0246721375733613,0.0,0.0,0.0,-0.0096614137291908,60.0,13.060203552246094,0.0,-7.282396552454885e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409545898437,0.0,0.0,9.723264520289376e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409545898437,0.0,0.0,0.0001023906734189,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411071777344,0.0,0.0,7.562540122307837e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409240722656,0.0,0.0,0.000102390666143,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399780273437,0.0,0.0,0.0004856966843362,287.2740783691406,294.1499938964844,296.39556884765625,295.3853454589844,298.1585388183594,296.40411376953125,288.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073776479657681e-08,0.0010359896114096,-0.025440027937293,0.0,0.0,0.0,-0.0098068118095397,60.0,13.111088752746582,0.0,-7.31778797558036e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409545898437,0.0,0.0,9.723264520289376e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409545898437,0.0,0.0,0.0001023906734189,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411071777344,0.0,0.0,7.562540122307837e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409240722656,0.0,0.0,0.000102390666143,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399780273437,0.0,0.0,0.0004856966843362,287.2740783691406,294.1499938964844,296.39556884765625,295.3853454589844,298.1585388183594,296.40411376953125,288.7482604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073776479657681e-08,0.0010359896114096,-0.025440027937293,0.0,0.0,0.0,-0.0098068118095397,60.0,13.111088752746582,0.0,-7.31778797558036e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527648925781,0.0,0.0,9.747702279128134e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527648925781,0.0,0.0,0.0001026480094878,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05291748046875,0.0,0.0,7.581547106383368e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.052734375,0.0,0.0,0.0001026480022119,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05181884765625,0.0,0.0,0.0004869174154009,287.2865905761719,294.1499938964844,296.4043884277344,295.4149475097656,298.12713623046875,296.40557861328125,288.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.03782538118935e-08,0.0010385931236669,-0.0262371152639389,0.0,0.0,0.0,-0.0099577540531754,60.0,13.168577194213867,0.0,-7.354618247745749e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527648925781,0.0,0.0,9.747702279128134e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0527648925781,0.0,0.0,0.0001026480094878,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.05291748046875,0.0,0.0,7.581547106383368e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.052734375,0.0,0.0,0.0001026480022119,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.05181884765625,0.0,0.0,0.0004869174154009,287.2865905761719,294.1499938964844,296.4043884277344,295.4149475097656,298.12713623046875,296.40557861328125,288.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.03782538118935e-08,0.0010385931236669,-0.0262371152639389,0.0,0.0,0.0,-0.0099577540531754,60.0,13.168577194213867,0.0,-7.354618247745749e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646057128906,0.0,0.0,9.772818884812295e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646057128906,0.0,0.0,0.000102912505099,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06475830078125,0.0,0.0,7.60108232498169e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645751953125,0.0,0.0,0.0001029124978231,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06365966796875,0.0,0.0,0.0004881720524281,287.29913330078125,294.1499938964844,296.41485595703125,295.44549560546875,298.09637451171875,296.4094543457031,288.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691192819933804e-08,0.0010412688134238,-0.02705629914999,0.0,0.0,0.0,-0.0101128900423645,60.0,13.230165481567385,0.0,-7.392568335262696e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646057128906,0.0,0.0,9.772818884812295e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646057128906,0.0,0.0,0.000102912505099,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06475830078125,0.0,0.0,7.60108232498169e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645751953125,0.0,0.0,0.0001029124978231,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06365966796875,0.0,0.0,0.0004881720524281,287.29913330078125,294.1499938964844,296.41485595703125,295.44549560546875,298.09637451171875,296.4094543457031,288.76904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691192819933804e-08,0.0010412688134238,-0.02705629914999,0.0,0.0,0.0,-0.0101128900423645,60.0,13.230165481567385,0.0,-7.392568335262696e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,9.79838805506006e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,0.0001031817519105,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765991210937,0.0,0.0,7.620968972332776e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0764465332031,0.0,0.0,0.0001031817446346,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,0.0004894492449238,287.3116760253906,294.1499938964844,296.4266052246094,295.4765930175781,298.0660400390625,296.4151611328125,288.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009762879155003e-08,0.0010439926991239,-0.027890171855688,0.0,0.0,0.0,-0.0102708181366324,60.0,13.294839859008787,0.0,-7.431302151417185e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,9.79838805506006e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,0.0001031817519105,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765991210937,0.0,0.0,7.620968972332776e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0764465332031,0.0,0.0,0.0001031817446346,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755310058594,0.0,0.0,0.0004894492449238,287.3116760253906,294.1499938964844,296.4266052246094,295.4765930175781,298.0660400390625,296.4151611328125,288.77935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009762879155003e-08,0.0010439926991239,-0.027890171855688,0.0,0.0,0.0,-0.0102708181366324,60.0,13.294839859008787,0.0,-7.431302151417185e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824279785156,0.0,0.0,9.811195195652544e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824279785156,0.0,0.0,0.0001033166263368,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0825500488281,0.0,0.0,7.630930485902354e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0823974609375,0.0,0.0,0.0001033166190609,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814819335937,0.0,0.0,0.0004900890053249,287.3179626464844,294.1499938964844,296.432861328125,295.4922180175781,298.05108642578125,296.41900634765625,288.7845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169338343108848e-08,0.0010453589493408,-0.0283078458160161,0.0,0.0,0.0,-0.0103499349206686,60.0,13.328585624694824,0.0,-7.450741890124847e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,9.823880827752872e-05,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,0.0001034502129186,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0885009765625,0.0,0.0,7.640797412022948e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883483886719,0.0,0.0,0.0001034502056427,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.08746337890625,0.0,0.0,0.0004907227121293,287.3242492675781,294.1499938964844,296.4393005371094,295.50787353515625,298.03631591796875,296.42333984375,288.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327396798321844e-08,0.0010467104148119,-0.02872153557837,0.0,0.0,0.0,-0.0104282917454838,60.0,13.362760543823242,0.0,-7.47002175671696e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003112792969,0.0,0.0,9.848940680967644e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003112792969,0.0,0.0,0.0001037141046253,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004333496094,0.0,0.0,7.660288247279823e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10028076171875,0.0,0.0,0.0001037140973494,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0993957519531,0.0,0.0,0.0004919745260849,287.3368530273437,294.1499938964844,296.4525451660156,295.5390319824219,298.0071716308594,296.4330749511719,288.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639628816340064e-08,0.0010493785375729,-0.0295387040823698,0.0,0.0,0.0,-0.0105830691754817,60.0,13.431852340698242,0.0,-7.508181454340956e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003112792969,0.0,0.0,9.848940680967644e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1003112792969,0.0,0.0,0.0001037141046253,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1004333496094,0.0,0.0,7.660288247279823e-05,298.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10028076171875,0.0,0.0,0.0001037140973494,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0993957519531,0.0,0.0,0.0004919745260849,287.3368530273437,294.1499938964844,296.4525451660156,295.5390319824219,298.0071716308594,296.4330749511719,288.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639628816340064e-08,0.0010493785375729,-0.0295387040823698,0.0,0.0,0.0,-0.0105830691754817,60.0,13.431852340698242,0.0,-7.508181454340956e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
