time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122741699219,0.0,0.0,9.872785449260846e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122741699219,0.0,0.0,0.0001039651979226,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123962402344,0.0,0.0,7.678833935642615e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,0.0001039651833707,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1113586425781,0.0,0.0,0.0004931655712425,287.3494873046875,294.1499938964844,296.4660339355469,295.5696716308594,297.9788818359375,296.4443054199219,288.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.500941276550291,0.0,-7.544579716523003e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122741699219,0.0,0.0,9.872785449260846e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122741699219,0.0,0.0,0.0001039651979226,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1123962402344,0.0,0.0,7.678833935642615e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,0.0001039651833707,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1113586425781,0.0,0.0,0.0004931655712425,287.3494873046875,294.1499938964844,296.4660339355469,295.5696716308594,297.9788818359375,296.4443054199219,288.8100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.500941276550291,0.0,-7.544579716523003e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242980957031,0.0,0.0,9.895530820358545e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242980957031,0.0,0.0,0.0001042047151713,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244201660156,0.0,0.0,7.69652469898574e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.124267578125,0.0,0.0,0.0001042047078954,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1233825683594,0.0,0.0,0.0004943017847836,287.3621520996094,294.1499938964844,296.4793701171875,295.5993957519531,297.95147705078125,296.45672607421875,288.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354943335,1.2220113809746636e-08,0.0010543427197262,-0.0310577843338251,0.0,0.0,0.0,-0.0108708431944251,60.0,13.569509506225586,0.0,-7.579383520806007e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242980957031,0.0,0.0,9.895530820358545e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242980957031,0.0,0.0,0.0001042047151713,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244201660156,0.0,0.0,7.69652469898574e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.124267578125,0.0,0.0,0.0001042047078954,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1233825683594,0.0,0.0,0.0004943017847836,287.3621520996094,294.1499938964844,296.4793701171875,295.5993957519531,297.95147705078125,296.45672607421875,288.8201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354943335,1.2220113809746636e-08,0.0010543427197262,-0.0310577843338251,0.0,0.0,0.0,-0.0108708431944251,60.0,13.569509506225586,0.0,-7.579383520806007e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13104248046875,0.0,0.0,9.90718326647766e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13104248046875,0.0,0.0,0.0001043274241965,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13116455078125,0.0,0.0,7.705587631789967e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1310119628906,0.0,0.0,0.0001043274169205,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1301574707031,0.0,0.0,0.0004948838613927,287.3692626953125,294.1499938964844,296.4866638183594,295.61553955078125,297.9366455078125,296.4637756347656,288.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596396327,1.2365301671479756e-08,0.0010555840563029,-0.0314376950263977,0.0,0.0,0.0,-0.0109428176656365,60.0,13.606134414672852,0.0,-7.597244433554806e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363220214844,0.0,0.0,9.91632987279445e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,0.0001044237433234,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1364440917969,0.0,0.0,7.712702063145116e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13629150390625,0.0,0.0,0.0001044237360474,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13543701171875,0.0,0.0,0.0004953407333232,287.3748474121094,294.1499938964844,296.4922180175781,295.6278991699219,297.9250183105469,296.46929931640625,288.8302307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565713746473,1.2479265620868318e-08,0.0010565589182078,-0.0317358933389186,0.0,0.0,0.0,-0.0109993163496255,60.0,13.634907722473145,0.0,-7.61127907367154e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423645019531,0.0,0.0,9.927086648531258e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1423645019531,0.0,0.0,0.0001045370154315,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424865722656,0.0,0.0,7.721067959209904e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.142333984375,0.0,0.0,0.0001045370081556,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1414794921875,0.0,0.0,0.0004958780482411,287.3811950683594,294.1499938964844,296.4983215332031,295.6415710449219,297.91168212890625,296.4755859375,288.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577191133052,1.2613288191687388e-08,0.0010577065404504,-0.0320865660905838,0.0,0.0,0.0,-0.0110657652840018,60.0,13.668197631835938,0.0,-7.627800613363436e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,9.936678543454036e-05,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483764648437,0.0,0.0,0.0001046380202751,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.14849853515625,0.0,0.0,7.728528726147488e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1483459472656,0.0,0.0,0.0001046380129992,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14752197265625,0.0,0.0,0.0004963572137057,287.3875427246094,294.1499938964844,296.5041809082031,295.65478515625,297.89862060546875,296.48175048828125,288.8403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.273279703895014e-08,0.0010587262222543,-0.0323992520570755,0.0,0.0,0.0,-0.0111249992623925,60.0,13.699213981628418,0.0,-7.642547927844134e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,9.954022971214728e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,0.0001048206686391,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605834960937,0.0,0.0,7.742018351564184e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604309082031,0.0,0.0,0.0001048206613631,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596069335937,0.0,0.0,0.0004972236347384,287.4002380371094,294.1499938964844,296.51495361328125,295.6797180175781,297.8731689453125,296.4931640625,288.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948905059317894e-08,0.0010605765273794,-0.0329646617174148,0.0,0.0,0.0,-0.0112321460619568,60.0,13.75607204437256,0.0,-7.66925154493947e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,9.954022971214728e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,0.0001048206686391,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605834960937,0.0,0.0,7.742018351564184e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1604309082031,0.0,0.0,0.0001048206613631,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596069335937,0.0,0.0,0.0004972236347384,287.4002380371094,294.1499938964844,296.51495361328125,295.6797180175781,297.8731689453125,296.4931640625,288.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948905059317894e-08,0.0010605765273794,-0.0329646617174148,0.0,0.0,0.0,-0.0112321460619568,60.0,13.75607204437256,0.0,-7.66925154493947e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,9.96926537482068e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,0.0001049811762641,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726989746094,0.0,0.0,7.753873796900734e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17254638671875,0.0,0.0,0.0001049811689881,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717224121094,0.0,0.0,0.0004979849909432,287.4129638671875,294.1499938964844,296.5241394042969,295.7022705078125,297.8485107421875,296.5032653808594,288.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138819809910274e-08,0.0010622013360261,-0.0334615185856819,0.0,0.0,0.0,-0.0113262999802827,60.0,13.80607795715332,0.0,-7.69275700918115e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,9.96926537482068e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725769042969,0.0,0.0,0.0001049811762641,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726989746094,0.0,0.0,7.753873796900734e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17254638671875,0.0,0.0,0.0001049811689881,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717224121094,0.0,0.0,0.0004979849909432,287.4129638671875,294.1499938964844,296.5241394042969,295.7022705078125,297.8485107421875,296.5032653808594,288.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138819809910274e-08,0.0010622013360261,-0.0334615185856819,0.0,0.0,0.0,-0.0113262999802827,60.0,13.80607795715332,0.0,-7.69275700918115e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1846923828125,0.0,0.0,9.98285977402702e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1847229003906,0.0,0.0,0.0001051243380061,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.184814453125,0.0,0.0,7.764447218505666e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1846923828125,0.0,0.0,0.0001051243307301,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1838684082031,0.0,0.0,0.0004986640997231,287.4256896972656,294.1499938964844,296.5313720703125,295.7221374511719,297.8243103027344,296.51220703125,288.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308204316331285e-08,0.0010636502411216,-0.0339046381413936,0.0,0.0,0.0,-0.0114102736115455,60.0,13.851046562194824,0.0,-7.713751415394654e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1846923828125,0.0,0.0,9.98285977402702e-05,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1847229003906,0.0,0.0,0.0001051243380061,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.184814453125,0.0,0.0,7.764447218505666e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1846923828125,0.0,0.0,0.0001051243307301,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1838684082031,0.0,0.0,0.0004986640997231,287.4256896972656,294.1499938964844,296.5313720703125,295.7221374511719,297.8243103027344,296.51220703125,288.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308204316331285e-08,0.0010636502411216,-0.0339046381413936,0.0,0.0,0.0,-0.0114102736115455,60.0,13.851046562194824,0.0,-7.713751415394654e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19683837890625,0.0,0.0,9.99411568045616e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19683837890625,0.0,0.0,0.0001052428633556,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19696044921875,0.0,0.0,7.773201650707051e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968078613281,0.0,0.0,0.0001052428560797,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960144042969,0.0,0.0,0.0004992263275198,287.4384460449219,294.1499938964844,296.53631591796875,295.73895263671875,297.800537109375,296.5196228027344,288.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448443247909836e-08,0.0010648492025211,-0.0342715010046958,0.0,0.0,0.0,-0.0114797949790954,60.0,13.88888931274414,0.0,-7.731155449164363e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19683837890625,0.0,0.0,9.99411568045616e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19683837890625,0.0,0.0,0.0001052428633556,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.19696044921875,0.0,0.0,7.773201650707051e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968078613281,0.0,0.0,0.0001052428560797,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960144042969,0.0,0.0,0.0004992263275198,287.4384460449219,294.1499938964844,296.53631591796875,295.73895263671875,297.800537109375,296.5196228027344,288.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448443247909836e-08,0.0010648492025211,-0.0342715010046958,0.0,0.0,0.0,-0.0114797949790954,60.0,13.88888931274414,0.0,-7.731155449164363e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029113769531,0.0,0.0,9.9997065262869e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029113769531,0.0,0.0,0.0001053017331287,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030334472656,0.0,0.0,7.777550490573049e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.202880859375,0.0,0.0,0.0001053017258527,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020874023437,0.0,0.0,0.0004995056078769,287.4447937011719,294.1499938964844,296.5378112792969,295.7460632324219,297.7886657714844,296.52349853515625,288.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518106634080596e-08,0.0010654455982148,-0.0344537310302257,0.0,0.0,0.0,-0.011514333076775,60.0,13.908331871032717,0.0,-7.739808438600448e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.208984375,0.0,0.0,0.0001000378033495,298.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.208984375,0.0,0.0,0.0001053446321748,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091064453125,0.0,0.0,7.780718442518264e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,0.0001053446248988,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2081604003906,0.0,0.0,0.0004997091018594,287.451171875,294.1499938964844,296.5386047363281,295.7522888183594,297.77691650390625,296.5264892578125,288.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.35688589253391e-08,0.0010658755199983,-0.0345864966511726,0.0,0.0,0.0,-0.0115394731983542,60.0,13.923107147216797,0.0,-7.746115215923055e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.0,0.0001001002528937,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.0,0.0001054103995556,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,7.785575871821493e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,0.0001054103922797,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203369140625,0.0,0.0,0.0005000210949219,287.4638977050781,294.1499938964844,296.5378723144531,295.7618408203125,297.7538757324219,296.5294189453125,288.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646674013045867e-08,0.0010665430454537,-0.0347900465130806,0.0,0.0,0.0,-0.0115780597552657,60.0,13.941547393798828,0.0,-7.755789965813167e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.0,0.0001001002528937,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.0,0.0001054103995556,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22125244140625,0.0,0.0,7.785575871821493e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,0.0001054103922797,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203369140625,0.0,0.0,0.0005000210949219,287.4638977050781,294.1499938964844,296.5378723144531,295.7618408203125,297.7538757324219,296.5294189453125,288.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646674013045867e-08,0.0010665430454537,-0.0347900465130806,0.0,0.0,0.0,-0.0115780597552657,60.0,13.941547393798828,0.0,-7.755789965813167e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333068847656,0.0,0.0,0.0001001452546915,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333068847656,0.0,0.0,0.0001054577878676,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,7.789076335029677e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,0.0001054577805916,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,0.0005002458929084,287.47662353515625,294.1499938964844,296.53375244140625,295.7672119140625,297.73114013671875,296.5290832519531,288.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.94900608062744,0.0,-7.762765363850124e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333068847656,0.0,0.0,0.0001001452546915,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333068847656,0.0,0.0,0.0001054577878676,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,7.789076335029677e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332763671875,0.0,0.0,0.0001054577805916,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325134277344,0.0,0.0,0.0005002458929084,287.47662353515625,294.1499938964844,296.53375244140625,295.7672119140625,297.73114013671875,296.5290832519531,288.9102478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.94900608062744,0.0,-7.762765363850124e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,0.0001001750788418,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,0.0001054891909006,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,7.791395910317078e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,0.0001054891909006,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,0.0005003948463127,287.48931884765625,294.1499938964844,296.5259094238281,295.7680358886719,297.7086486816406,296.5259094238281,288.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739906101761793e-08,0.0010673409560695,-0.0350339151918888,0.0,0.0,0.0,-0.0116242822259664,60.0,13.947061538696287,0.0,-7.767389575974448e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,0.0001001750788418,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454528808594,0.0,0.0,0.0001054891909006,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2455749511719,0.0,0.0,7.791395910317078e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24542236328125,0.0,0.0,0.0001054891909006,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,0.0005003948463127,287.48931884765625,294.1499938964844,296.5259094238281,295.7680358886719,297.7086486816406,296.5259094238281,288.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739906101761793e-08,0.0010673409560695,-0.0350339151918888,0.0,0.0,0.0,-0.0116242822259664,60.0,13.947061538696287,0.0,-7.767389575974448e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25323486328125,0.0,0.0,0.0001001890268526,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25323486328125,0.0,0.0,0.0001055038810591,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533569335937,0.0,0.0,7.792480028001592e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,0.0001055038737831,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524719238281,0.0,0.0,0.0005004645208828,287.4974670410156,294.1499938964844,296.5187683105469,295.7660217285156,297.6943054199219,296.5232849121094,288.92657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757280648007963e-08,0.0010674898512661,-0.03507936373353,0.0,0.0,0.0,-0.0116328969597816,60.0,13.943730354309082,0.0,-7.769552468062103e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,0.0001001888376777,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25762939453125,0.0,0.0,0.0001055036846082,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577209472656,0.0,0.0,7.792466203682125e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575988769531,0.0,0.0,0.0001055036773323,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568359375,0.0,0.0,0.0005004635895602,287.50201416015625,294.1499938964844,296.51397705078125,295.76397705078125,297.6863098144531,296.5194702148437,288.9301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757051497975681e-08,0.0010674874065443,-0.0350787639617919,0.0,0.0,0.0,-0.0116327805444598,60.0,13.934236526489258,0.0,-7.769523335809937e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637023925781,0.0,0.0,0.000100192897662,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637023925781,0.0,0.0,0.0001055079555953,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2637939453125,0.0,0.0,7.792781252646819e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,287.263671875,0.0,0.0,0.0001055079483194,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,0.0005004838458262,287.5083923339844,294.1499938964844,296.50634765625,295.7599792480469,297.6751708984375,296.5159606933594,288.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762104345005356e-08,0.0010675293160602,-0.0350919812917709,0.0,0.0,0.0,-0.0116352792829275,60.0,13.926830291748049,0.0,-7.770152876673819e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.269775390625,0.0,0.0,0.0001001908094622,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.269775390625,0.0,0.0,0.0001055057582561,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698974609375,0.0,0.0,7.792618998792022e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2697448730469,0.0,0.0,0.0001055057509802,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690124511719,0.0,0.0,0.0005004734266549,287.5147399902344,294.1499938964844,296.4975891113281,295.754638671875,297.6640319824219,296.51080322265625,288.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759500205878794e-08,0.0010675058001652,-0.0350851714611053,0.0,0.0,0.0,-0.011633981950581,60.0,13.913803100585938,0.0,-7.769828869186315e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,0.0001001802156679,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2819519042969,0.0,0.0,0.0001054946042131,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,7.791795360390097e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,0.0001054945969372,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811889648437,0.0,0.0,0.0005004205158911,287.52740478515625,294.1499938964844,296.47637939453125,295.7396545410156,297.6417541503906,296.49658203125,288.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746308091810988e-08,0.0010673949727788,-0.0350506603717803,0.0,0.0,0.0,-0.0116274524480104,60.0,13.876046180725098,0.0,-7.768186094381235e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,0.0001001802156679,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2819519042969,0.0,0.0,0.0001054946042131,298.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28204345703125,0.0,0.0,7.791795360390097e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,0.0001054945969372,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811889648437,0.0,0.0,0.0005004205158911,287.52740478515625,294.1499938964844,296.47637939453125,295.7396545410156,297.6417541503906,296.49658203125,288.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746308091810988e-08,0.0010673949727788,-0.0350506603717803,0.0,0.0,0.0,-0.0116274524480104,60.0,13.876046180725098,0.0,-7.768186094381235e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,0.0001001588898361,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,0.000105472143332,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,7.790136442054063e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,0.000105472136056,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,0.0005003139958716,287.5400695800781,294.1499938964844,296.45001220703125,295.7186889648437,297.61944580078125,296.47833251953125,288.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973290531514e-08,0.0010671670315787,-0.0349811501801013,0.0,0.0,0.0,-0.0116142742335796,60.0,13.82712459564209,0.0,-7.764879228489009e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,0.0001001588898361,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940979003906,0.0,0.0,0.000105472143332,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.294189453125,0.0,0.0,7.790136442054063e-05,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940673828125,0.0,0.0,0.000105472136056,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933349609375,0.0,0.0,0.0005003139958716,287.5400695800781,294.1499938964844,296.45001220703125,295.7186889648437,297.61944580078125,296.47833251953125,288.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973290531514e-08,0.0010671670315787,-0.0349811501801013,0.0,0.0,0.0,-0.0116142742335796,60.0,13.82712459564209,0.0,-7.764879228489009e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,0.0001001478813122,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,0.0001054605527315,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,7.789280789438635e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,0.0001054605454555,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,0.0005002590478397,287.552734375,294.1499938964844,296.41998291015625,295.69158935546875,297.5970153808594,296.4559326171875,288.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670636547729,1.370601943051497e-08,0.0010670500341802,-0.0349452793598175,0.0,0.0,0.0,-0.01160747744143,60.0,13.765450477600098,0.0,-7.763172504837712e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,0.0001001478813122,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3062438964844,0.0,0.0,0.0001054605527315,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30633544921875,0.0,0.0,7.789280789438635e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30621337890625,0.0,0.0,0.0001054605454555,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055114746094,0.0,0.0,0.0005002590478397,287.552734375,294.1499938964844,296.41998291015625,295.69158935546875,297.5970153808594,296.4559326171875,288.9699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670636547729,1.370601943051497e-08,0.0010670500341802,-0.0349452793598175,0.0,0.0,0.0,-0.01160747744143,60.0,13.765450477600098,0.0,-7.763172504837712e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,0.0001001653290586,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,0.0001054789245245,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,7.790637027937919e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,0.0001054789172485,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,0.0005003461847081,287.5653686523437,294.1499938964844,296.38818359375,295.6588439941406,297.5743408203125,296.42974853515625,288.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727752268266611e-08,0.0010672353673726,-0.035002127289772,0.0,0.0,0.0,-0.0116182481870055,60.0,13.69204044342041,0.0,-7.765876830490016e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,0.0001001653290586,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,0.0001054789245245,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,7.790637027937919e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,0.0001054789172485,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,0.0005003461847081,287.5653686523437,294.1499938964844,296.38818359375,295.6588439941406,297.5743408203125,296.42974853515625,288.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727752268266611e-08,0.0010672353673726,-0.035002127289772,0.0,0.0,0.0,-0.0116182481870055,60.0,13.69204044342041,0.0,-7.765876830490016e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,0.0001001928758341,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.324462890625,0.0,0.0,0.0001055079337675,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245544433594,0.0,0.0,7.792779797455296e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244323730469,0.0,0.0,0.0001055079264915,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32373046875,0.0,0.0,0.0005004837876185,287.5716857910156,294.1499938964844,296.37164306640625,295.6404724121094,297.5628356933594,296.4146423339844,288.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762075923295924e-08,0.0010675279190763,-0.0350919067859649,0.0,0.0,0.0,-0.0116352597251534,60.0,13.649011611938477,0.0,-7.77014932396014e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,0.0001002095668809,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,0.0001055255052051,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33062744140625,0.0,0.0,7.794077828293666e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.0001055254979291,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.329833984375,0.0,0.0,0.000500567140989,287.5780029296875,294.1499938964844,296.354736328125,295.620849609375,297.5513916015625,296.4007568359375,288.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677196551114,1.3782870844636363e-08,0.0010677059181034,-0.0351462997496128,0.0,0.0,0.0,-0.0116455694660544,60.0,13.609393119812012,0.0,-7.77273854168925e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,0.0001002838980639,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,0.0001056037872331,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,7.799859304213896e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,0.0001056037799571,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,0.0005009384476579,287.59063720703125,294.1499938964844,296.3197631835937,295.5780334472656,297.5282287597656,296.3694763183594,288.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685113957151,1.3875488313885851e-08,0.0010684975422918,-0.035388559103012,0.0,0.0,0.0,-0.0116914827376604,60.0,13.518613815307615,0.0,-7.784274203004315e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
