time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,0.0001002838980639,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,0.0001056037872331,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,7.799859304213896e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426818847656,0.0,0.0,0.0001056037799571,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,0.0005009384476579,287.59063720703125,294.1499938964844,296.3197631835937,295.5780334472656,297.5282287597656,296.3694763183594,288.999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685113957151,1.3875488313885851e-08,0.0010684975422918,-0.035388559103012,0.0,0.0,0.0,-0.0116914827376604,60.0,13.518613815307615,0.0,-7.784274203004315e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,0.0001003828729153,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,0.0001057080080499,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.807557267369702e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.000105708000774,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,0.0005014328635297,287.603271484375,294.1499938964844,296.283447265625,295.5308532714844,297.5047607421875,296.336181640625,289.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695654200389,1.3998806558390696e-08,0.0010695514502003,-0.0357111059129238,0.0,0.0,0.0,-0.0117526138201355,60.0,13.420940399169922,0.0,-7.799646795092485e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,0.0001003828729153,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,0.0001057080080499,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549499511719,0.0,0.0,7.807557267369702e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.000105708000774,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,0.0005014328635297,287.603271484375,294.1499938964844,296.283447265625,295.5308532714844,297.5047607421875,296.336181640625,289.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695654200389,1.3998806558390696e-08,0.0010695514502003,-0.0357111059129238,0.0,0.0,0.0,-0.0117526138201355,60.0,13.420940399169922,0.0,-7.799646795092485e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0001005058657028,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0001058375273714,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,7.817123696440831e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0001058375200955,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0005020472453907,287.61590576171875,294.1499938964844,296.2459411621094,295.47967529296875,297.48095703125,296.3008728027344,289.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708759073168,1.4152051974747336e-08,0.0010708618210628,-0.0361119173467159,0.0,0.0,0.0,-0.0118285836651921,60.0,13.316458702087402,0.0,-7.818771052825468e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0001005058657028,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0001058375273714,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671264648437,0.0,0.0,7.817123696440831e-05,298.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,0.0001058375200955,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,0.0005020472453907,287.61590576171875,294.1499938964844,296.2459411621094,295.47967529296875,297.48095703125,296.3008728027344,289.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708759073168,1.4152051974747336e-08,0.0010708618210628,-0.0361119173467159,0.0,0.0,0.0,-0.0118285836651921,60.0,13.316458702087402,0.0,-7.818771052825468e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0001006029051495,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,0.0001059397109202,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.824671047274023e-05,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,0.0001059397036442,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,0.0005025319987908,287.625,294.1499938964844,296.2182312011719,295.44061279296875,297.4637145996094,296.2748413085937,289.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719097917899,1.4272959703021117e-08,0.0010718955891206,-0.0364281348884105,0.0,0.0,0.0,-0.0118885226547718,60.0,13.238973617553713,0.0,-7.833876480844992e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,0.0001006507736747,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,0.0001059901187545,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,7.828394154785201e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,0.0001059901114786,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,0.0005027710576541,287.6285400390625,294.1499938964844,296.20733642578125,295.4249572753906,297.4568176269531,296.2640380859375,289.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332599107547141e-08,0.0010724054882302,-0.0365841127932071,0.0,0.0,0.0,-0.0119180884212255,60.0,13.206378936767578,0.0,-7.84133291631406e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,0.0001007250175462,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,0.000106068306195,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,7.834168354747817e-05,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0001060682989191,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,0.0005031419568695,287.6348571777344,294.1499938964844,296.18768310546875,295.3964233398437,297.4447631835937,296.2455444335937,289.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425109995386265e-08,0.0010731973452493,-0.0368260517716407,0.0,0.0,0.0,-0.0119639541953802,60.0,13.150924682617188,0.0,-7.852905525851386e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,0.000100816017948,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,0.0001061641305568,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,7.841246406314895e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,0.0001061641232809,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,0.0005035965587012,287.64117431640625,294.1499938964844,296.16778564453125,295.3671264648437,297.4324035644531,296.2259826660156,289.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741810547187,1.4538494852445185e-08,0.0010741666192188,-0.0371225737035274,0.0,0.0,0.0,-0.0120201623067259,60.0,13.09165859222412,0.0,-7.867101459169137e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,0.0001009999687084,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,0.0001063578383764,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,7.855553121771663e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,0.0001063578311004,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0005045153666287,287.65380859375,294.1499938964844,296.1274719238281,295.3065795898437,297.4076232910156,296.1867370605469,289.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761402081698,1.476768840547038e-08,0.0010761254234239,-0.037721924483776,0.0,0.0,0.0,-0.0121337780728936,60.0,12.972295761108398,0.0,-7.89583651794601e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,0.0001009999687084,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,0.0001063578383764,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,7.855553121771663e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,0.0001063578311004,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.0005045153666287,287.65380859375,294.1499938964844,296.1274719238281,295.3065795898437,297.4076232910156,296.1867370605469,289.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761402081698,1.476768840547038e-08,0.0010761254234239,-0.037721924483776,0.0,0.0,0.0,-0.0121337780728936,60.0,12.972295761108398,0.0,-7.89583651794601e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,0.0001011985586956,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,0.0001065669639501,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,7.870999252190813e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,0.0001065669566742,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,0.0005055073997937,287.6664733886719,294.1499938964844,296.08648681640625,295.2437438964844,297.382568359375,296.1465759277344,289.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782559402287,1.5015128695949898e-08,0.0010782409226521,-0.0383689515292644,0.0,0.0,0.0,-0.0122564435005187,60.0,12.849279403686523,0.0,-7.926917078293627e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,0.0001011985586956,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159240722656,0.0,0.0,0.0001065669639501,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,7.870999252190813e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,0.0001065669566742,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,0.0005055073997937,287.6664733886719,294.1499938964844,296.08648681640625,295.2437438964844,297.382568359375,296.1465759277344,289.0590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782559402287,1.5015128695949898e-08,0.0010782409226521,-0.0383689515292644,0.0,0.0,0.0,-0.0122564435005187,60.0,12.849279403686523,0.0,-7.926917078293627e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,0.0001014170629787,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,0.0001067970661097,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,7.887994433986023e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0001067970588337,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,0.0005065989098511,287.6791687011719,294.1499938964844,296.0450134277344,295.1790771484375,297.3568420410156,296.1048889160156,289.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805847123265,1.5287387356011095e-08,0.0010805694619193,-0.0390808172523975,0.0,0.0,0.0,-0.0123914163559675,60.0,12.71963882446289,0.0,-7.961185843896602e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,0.0001014170629787,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,0.0001067970661097,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,7.887994433986023e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,0.0001067970588337,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,0.0005065989098511,287.6791687011719,294.1499938964844,296.0450134277344,295.1790771484375,297.3568420410156,296.1048889160156,289.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805847123265,1.5287387356011095e-08,0.0010805694619193,-0.0390808172523975,0.0,0.0,0.0,-0.0123914163559675,60.0,12.71963882446289,0.0,-7.961185843896602e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0001016344394884,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0001070259677362,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,7.904901576694101e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,0.0001070259677362,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0005076847155578,287.6918334960937,294.1499938964844,296.003173828125,295.1129455566406,297.3309936523437,296.063232421875,289.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829002130776,1.5558235588741812e-08,0.0010828846134245,-0.0397889390587806,0.0,0.0,0.0,-0.0125256832689046,60.0,12.589896202087402,0.0,-7.995350159717418e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0001016344394884,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44049072265625,0.0,0.0,0.0001070259677362,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,7.904901576694101e-05,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404602050781,0.0,0.0,0.0001070259677362,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,0.0005076847155578,287.6918334960937,294.1499938964844,296.003173828125,295.1129455566406,297.3309936523437,296.063232421875,289.0785522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829002130776,1.5558235588741812e-08,0.0010828846134245,-0.0397889390587806,0.0,0.0,0.0,-0.0125256832689046,60.0,12.589896202087402,0.0,-7.995350159717418e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,0.0001017495596897,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,0.000107147192466,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,7.913855370134115e-05,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,0.000107147192466,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,0.00050825974904,287.6981811523437,294.1499938964844,295.9821472167969,295.0794677734375,297.3178405761719,296.0419921875,289.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084126997739,1.570167107445286e-08,0.0010841112816706,-0.0401639193296432,0.0,0.0,0.0,-0.0125967906787991,60.0,12.522682189941406,0.0,-8.01347255219298e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,0.0001018632683553,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,0.0001072669329005,298.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,7.922699296614155e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,0.0001072669256245,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521789550781,0.0,0.0,0.0005088277393952,287.7045288085937,294.1499938964844,295.96112060546875,295.0457763671875,297.3045654296875,296.0206604003906,289.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853391140699,1.5843347966892907e-08,0.0010853232815861,-0.0405342876911163,0.0,0.0,0.0,-0.0126670282334089,60.0,12.454896926879885,0.0,-8.031392439988849e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,0.0001020881682052,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,0.0001075037725968,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,7.940191426314414e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0001075037653208,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,0.0005099512054584,287.7172546386719,294.1499938964844,295.9189758300781,294.9779968261719,297.2775573730469,295.9779357910156,289.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877351742237,1.6123580692806172e-08,0.0010877191089093,-0.0412668138742446,0.0,0.0,0.0,-0.012805949896574,60.0,12.317692756652832,0.0,-8.06689683940931e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,0.0001020881682052,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46514892578125,0.0,0.0,0.0001075037725968,298.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652404785156,0.0,0.0,7.940191426314414e-05,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,0.0001075037653208,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,0.0005099512054584,287.7172546386719,294.1499938964844,295.9189758300781,294.9779968261719,297.2775573730469,295.9779357910156,289.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877351742237,1.6123580692806172e-08,0.0010877191089093,-0.0412668138742446,0.0,0.0,0.0,-0.012805949896574,60.0,12.317692756652832,0.0,-8.06689683940931e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,0.0001023164149955,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,0.0001077441193046,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,7.95794403529726e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,0.0001077441120287,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.0005110913771204,287.7299499511719,294.1499938964844,295.8768920898437,294.9100646972656,297.2507019042969,295.935302734375,289.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901689529418,1.6407971870080473e-08,0.0010901525383815,-0.0420101471245288,0.0,0.0,0.0,-0.0129469437524676,60.0,12.181245803833008,0.0,-8.10300804232611e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,0.0001023164149955,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775085449219,0.0,0.0,0.0001077441193046,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,7.95794403529726e-05,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774780273437,0.0,0.0,0.0001077441120287,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.0005110913771204,287.7299499511719,294.1499938964844,295.8768920898437,294.9100646972656,297.2507019042969,295.935302734375,289.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901689529418,1.6407971870080473e-08,0.0010901525383815,-0.0420101471245288,0.0,0.0,0.0,-0.0129469437524676,60.0,12.181245803833008,0.0,-8.10300804232611e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,0.0001025285309879,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,0.0001079674912034,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,7.974441541591659e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,0.0001079674839274,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,0.000512150931172,287.74267578125,294.1499938964844,295.83502197265625,294.8423156738281,297.2232666015625,295.89263916015625,289.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109242729377,1.66722653460738e-08,0.0010924106463789,-0.0427008867263793,0.0,0.0,0.0,-0.0130779556930065,60.0,12.042075157165527,0.0,-8.136640161637845e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,0.0001025285309879,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,0.0001079674912034,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,7.974441541591659e-05,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,0.0001079674839274,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892578125,0.0,0.0,0.000512150931172,287.74267578125,294.1499938964844,295.83502197265625,294.8423156738281,297.2232666015625,295.89263916015625,289.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109242729377,1.66722653460738e-08,0.0010924106463789,-0.0427008867263793,0.0,0.0,0.0,-0.0130779556930065,60.0,12.042075157165527,0.0,-8.136640161637845e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,0.000102697587863,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,0.0001081455193343,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4998474121094,0.0,0.0,7.987590652192011e-05,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,0.0001081455120583,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,0.0005129954079166,287.7528381347656,294.1499938964844,295.8017578125,294.78857421875,297.2012939453125,295.85858154296875,289.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094230916351,1.6882918174587758e-08,0.0010942140361294,-0.0432513877749443,0.0,0.0,0.0,-0.0131823951378464,60.0,11.930431365966797,0.0,-8.163495124335898e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,0.0001027301914291,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,0.0001081798473023,298.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,7.990126323420554e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,0.0001081798400264,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,0.0005131582729518,287.7554016113281,294.1499938964844,295.7934875488281,294.7752380371094,297.1956481933594,295.8502502441406,289.1266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094578183256,1.6923538126434323e-08,0.0010945611866191,-0.0433575399219989,0.0,0.0,0.0,-0.0132025321945548,60.0,11.90233325958252,0.0,-8.168679244136001e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,0.0001028337428579,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,0.0001082888920791,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085144042969,0.0,0.0,7.998180808499455e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,0.0001082888920791,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.0005136755062267,287.7617492675781,294.1499938964844,295.7728881835937,294.7420654296875,297.18182373046875,295.8289794921875,289.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956806363537,1.7052567358177846e-08,0.0010956636397168,-0.0436947122216224,0.0,0.0,0.0,-0.0132664926350116,60.0,11.832232475280762,0.0,-8.185155309092806e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,0.0001029097766149,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146484375,0.0,0.0,0.0001083689639926,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51470947265625,0.0,0.0,8.004094706848264e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5146179199219,0.0,0.0,0.0001083689567167,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140380859375,0.0,0.0,0.0005140553112141,287.7680969238281,294.1499938964844,295.75244140625,294.709228515625,297.16766357421875,295.8083190917969,289.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010964892571792,1.7147304021136733e-08,0.0010964721441268,-0.0439422652125358,0.0,0.0,0.0,-0.0133134499192237,60.0,11.762027740478516,0.0,-8.197263667852894e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,0.0001030693456414,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,0.0001085369949578,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,8.016505307750776e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,0.0001085369876818,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,0.0005148524069227,287.78082275390625,294.1499938964844,295.7120361328125,294.6446533203125,297.1393737792969,295.7669982910156,289.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981933446601,1.7346131642170803e-08,0.0010981759987771,-0.0444617792963981,0.0,0.0,0.0,-0.0134120360016822,60.0,11.621722221374512,0.0,-8.222704650506787e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,0.0001030693456414,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52703857421875,0.0,0.0,0.0001085369949578,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,8.016505307750776e-05,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,0.0001085369876818,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5264587402344,0.0,0.0,0.0005148524069227,287.78082275390625,294.1499938964844,295.7120361328125,294.6446533203125,297.1393737792969,295.7669982910156,289.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981933446601,1.7346131642170803e-08,0.0010981759987771,-0.0444617792963981,0.0,0.0,0.0,-0.0134120360016822,60.0,11.621722221374512,0.0,-8.222704650506787e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,0.0001032067011692,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,0.0001086816337192,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,8.027188596315682e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,0.0001086816264432,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,0.0005155385006219,287.7935485839844,294.1499938964844,295.67242431640625,294.5820007324219,297.11090087890625,295.7262878417969,289.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996573837473,1.751727474186282e-08,0.0010996398050338,-0.0449089333415031,0.0,0.0,0.0,-0.0134968804195523,60.0,11.481700897216797,0.0,-8.24463413096055e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,0.0001032067011692,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,0.0001086816337192,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,8.027188596315682e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,0.0001086816264432,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,0.0005155385006219,287.7935485839844,294.1499938964844,295.67242431640625,294.5820007324219,297.11090087890625,295.7262878417969,289.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996573837473,1.751727474186282e-08,0.0010996398050338,-0.0449089333415031,0.0,0.0,0.0,-0.0134968804195523,60.0,11.481700897216797,0.0,-8.24463413096055e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,0.000103312304418,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,0.0001087928394554,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,8.035402424866334e-05,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,0.0001087928394554,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,0.0005160660366527,287.8062438964844,294.1499938964844,295.6336975097656,294.52166748046875,297.0822448730469,295.6863098144531,289.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007825378328,1.7648860151098233e-08,0.0011007649591192,-0.0452527180314064,0.0,0.0,0.0,-0.0135621130466461,60.0,11.34273624420166,0.0,-8.261515205276737e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,0.000103312304418,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,0.0001087928394554,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519104003906,0.0,0.0,8.035402424866334e-05,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,0.0001087928394554,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,0.0005160660366527,287.8062438964844,294.1499938964844,295.6336975097656,294.52166748046875,297.0822448730469,295.6863098144531,289.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007825378328,1.7648860151098233e-08,0.0011007649591192,-0.0452527180314064,0.0,0.0,0.0,-0.0135621130466461,60.0,11.34273624420166,0.0,-8.261515205276737e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,0.0001033815860864,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,0.0001088657954824,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,8.040790999075398e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0001088657954824,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,0.0005164121394045,287.81890869140625,294.1499938964844,295.5960388183594,294.46405029296875,297.0534362792969,295.64727783203125,289.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015207273885,1.7735183988065728e-08,0.0011015030322596,-0.0454782396554946,0.0,0.0,0.0,-0.0136049073189497,60.0,11.205370903015137,0.0,-8.27259896141186e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,0.0001033815860864,298.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5642395019531,0.0,0.0,0.0001088657954824,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,8.040790999075398e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0001088657954824,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56365966796875,0.0,0.0,0.0005164121394045,287.81890869140625,294.1499938964844,295.5960388183594,294.46405029296875,297.0534362792969,295.64727783203125,289.1734313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015207273885,1.7735183988065728e-08,0.0011015030322596,-0.0454782396554946,0.0,0.0,0.0,-0.0136049073189497,60.0,11.205370903015137,0.0,-8.27259896141186e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,0.0001034169763443,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,0.0001089030629373,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57049560546875,0.0,0.0,8.043543493840843e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704040527344,0.0,0.0,0.0001089030629373,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,0.0005165889160707,287.82525634765625,294.1499938964844,295.5776672363281,294.4364013671875,297.0390319824219,295.6277770996094,289.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018989607691,1.7779280270247e-08,0.0011018811492249,-0.0455934405326843,0.0,0.0,0.0,-0.0136267729103565,60.0,11.136773109436035,0.0,-8.278264118644074e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.0001034286251524,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.0001089153302018,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,8.044449350563809e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,0.0001089153302018,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,0.0005166471237316,287.83160400390625,294.1499938964844,295.5596008300781,294.4095764160156,297.02459716796875,295.6086120605469,289.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020180536434,1.779379132926806e-08,0.0011020002420991,-0.0456313528120517,0.0,0.0,0.0,-0.0136339413002133,60.0,11.068963050842283,0.0,-8.280129293325444e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
