time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.0001034183296724,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.0001089044963009,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,8.043648995226249e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.000108904489025,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,0.0005165956681594,287.8442687988281,294.1499938964844,295.52447509765625,294.358642578125,296.99560546875,295.5715026855469,289.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110191013664,1.778096425653075e-08,0.0011018923250958,-0.0455978438258171,0.0,0.0,0.0,-0.0136275915428996,60.0,10.935251235961914,0.0,-8.278480834178482e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.0001034183296724,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.0001089044963009,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,8.043648995226249e-05,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.000108904489025,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,0.0005165956681594,287.8442687988281,294.1499938964844,295.52447509765625,294.358642578125,296.99560546875,295.5715026855469,289.1918334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110191013664,1.778096425653075e-08,0.0011018923250958,-0.0455978438258171,0.0,0.0,0.0,-0.0136275915428996,60.0,10.935251235961914,0.0,-8.278480834178482e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,0.0001033270309562,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,0.000108808344521,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,8.036547660594806e-05,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,0.000108808344521,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,0.0005161396111361,287.8568420410156,294.1499938964844,295.4908447265625,294.31170654296875,296.966552734375,295.5373840332031,289.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100935973227,1.7667197482751362e-08,0.0011009182780981,-0.0453006289899349,0.0,0.0,0.0,-0.013571185991168,60.0,10.809276580810549,0.0,-8.263869943903046e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,0.0001033270309562,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,0.000108808344521,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,8.036547660594806e-05,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.601318359375,0.0,0.0,0.000108808344521,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007995605469,0.0,0.0,0.0005161396111361,287.8568420410156,294.1499938964844,295.4908447265625,294.31170654296875,296.966552734375,295.5373840332031,289.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100935973227,1.7667197482751362e-08,0.0011009182780981,-0.0453006289899349,0.0,0.0,0.0,-0.013571185991168,60.0,10.809276580810549,0.0,-8.263869943903046e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,0.0001032286672852,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,0.0001087047639884,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,8.028896991163492e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0001087047567125,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,0.0005156482802703,287.8694152832031,294.1499938964844,295.4588623046875,294.26910400390625,296.9375,295.5037841796875,289.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998925426974,1.7544637742616942e-08,0.0010998750803992,-0.0449804253876209,0.0,0.0,0.0,-0.0135104525834321,60.0,10.684182167053224,0.0,-8.248143501532469e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,0.0001032286672852,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,0.0001087047639884,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,8.028896991163492e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136169433594,0.0,0.0,0.0001087047567125,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131286621094,0.0,0.0,0.0005156482802703,287.8694152832031,294.1499938964844,295.4588623046875,294.26910400390625,296.9375,295.5037841796875,289.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998925426974,1.7544637742616942e-08,0.0010998750803992,-0.0449804253876209,0.0,0.0,0.0,-0.0135104525834321,60.0,10.684182167053224,0.0,-8.248143501532469e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,0.0001030917628668,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,0.0001085605981643,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6245422363281,0.0,0.0,8.018248627195135e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,0.0001085605908883,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,0.0005149643984623,287.88043212890625,294.1499938964844,295.4321594238281,294.235595703125,296.9119873046875,295.4755859375,289.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984332766383,1.7374047089901978e-08,0.0010984159307554,-0.044534720480442,0.0,0.0,0.0,-0.0134258810430765,60.0,10.578068733215332,0.0,-8.226279391010395e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,0.0001030670682666,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,0.0001085345938918,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260070800781,0.0,0.0,8.016328501980752e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6259155273437,0.0,0.0,0.0001085345938918,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,0.0005148410564288,287.8819274902344,294.1499938964844,295.4286499023437,294.2313232421875,296.90850830078125,295.4719543457031,289.21875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981699451804,1.7343284142157245e-08,0.0010981525992974,-0.0444543398916721,0.0,0.0,0.0,-0.013410628773272,60.0,10.564180374145508,0.0,-8.222339431540605e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,0.0001029819832183,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,0.0001084449977497,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,8.00971029093489e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,0.0001084449904737,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,0.0005144160822965,287.88818359375,294.1499938964844,295.41424560546875,294.21435546875,296.8940124511719,295.4562683105469,289.2231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972645832225,1.7237267613268162e-08,0.0010972473537549,-0.0441773310303688,0.0,0.0,0.0,-0.0133580788969993,60.0,10.5048246383667,0.0,-8.20876948637306e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0001028691185638,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0001083261449821,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,8.000931848073378e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63818359375,0.0,0.0,0.0001083261449821,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376953125,0.0,0.0,0.0005138522828929,287.8944396972656,294.1499938964844,295.4003295898437,294.19873046875,296.8795471191406,295.441162109375,289.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960571235045,1.7096631665936002e-08,0.0010960400104522,-0.0438098572194576,0.0,0.0,0.0,-0.0132883349433541,60.0,10.447444915771484,0.0,-8.190786360273705e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,0.0001025995152303,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,0.000108042237116,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,7.979962538229302e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,0.00010804222984,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,0.0005125055322423,287.9068603515625,294.1499938964844,295.3740539550781,294.1717529296875,296.8507385253906,295.4128723144531,289.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931863216683,1.6760699494966502e-08,0.0010931695578619,-0.0429319962859153,0.0,0.0,0.0,-0.0131218098104,60.0,10.33883285522461,0.0,-8.147908658884263e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,0.0001025995152303,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,0.000108042237116,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,7.979962538229302e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,0.00010804222984,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64990234375,0.0,0.0,0.0005125055322423,287.9068603515625,294.1499938964844,295.3740539550781,294.1717529296875,296.8507385253906,295.4128723144531,289.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931863216683,1.6760699494966502e-08,0.0010931695578619,-0.0429319962859153,0.0,0.0,0.0,-0.0131218098104,60.0,10.33883285522461,0.0,-8.147908658884263e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.0001022787910187,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.0001077045017154,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,7.955017645144835e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.0001077045017154,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,0.000510903482791,287.9192199707031,294.1499938964844,295.3500061035156,294.1508178710937,296.8221740722656,295.38690185546875,289.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897697648033,1.6361081378590825e-08,0.0010897533502429,-0.0418875850737094,0.0,0.0,0.0,-0.0129237063229084,60.0,10.238123893737791,0.0,-8.097048009858555e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.0001022787910187,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.0001077045017154,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,7.955017645144835e-05,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625366210937,0.0,0.0,0.0001077045017154,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,0.000510903482791,287.9192199707031,294.1499938964844,295.3500061035156,294.1508178710937,296.8221740722656,295.38690185546875,289.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897697648033,1.6361081378590825e-08,0.0010897533502429,-0.0418875850737094,0.0,0.0,0.0,-0.0129237063229084,60.0,10.238123893737791,0.0,-8.097048009858555e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0001019227711367,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0001073295934475,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746826171875,0.0,0.0,7.927327533252537e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0001073295934475,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,0.0005091250641271,287.9315185546875,294.1499938964844,295.3273010253906,294.1340026855469,296.7938232421875,295.36260986328125,289.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859766043722,1.5917477114157922e-08,0.0010859606554731,-0.0407280661165714,0.0,0.0,0.0,-0.0127037959173321,60.0,10.143402099609377,0.0,-8.040776577900034e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0001019227711367,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0001073295934475,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6746826171875,0.0,0.0,7.927327533252537e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,0.0001073295934475,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,0.0005091250641271,287.9315185546875,294.1499938964844,295.3273010253906,294.1340026855469,296.7938232421875,295.36260986328125,289.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859766043722,1.5917477114157922e-08,0.0010859606554731,-0.0407280661165714,0.0,0.0,0.0,-0.0127037959173321,60.0,10.143402099609377,0.0,-8.040776577900034e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,0.0001015446250676,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,0.0001069313875632,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,7.897915929788724e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,0.0001069313802872,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,0.0005072361673228,287.9437255859375,294.1499938964844,295.3050537109375,294.119140625,296.7657165527344,295.33953857421875,289.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819473536685,1.54463073442912e-08,0.0010819318704307,-0.0394963100552558,0.0,0.0,0.0,-0.0124702174216508,60.0,10.05284023284912,-0.0,-7.9812224385023e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,0.0001015446250676,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,0.0001069313875632,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,7.897915929788724e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,0.0001069313802872,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,0.0005072361673228,287.9437255859375,294.1499938964844,295.3050537109375,294.119140625,296.7657165527344,295.33953857421875,289.26226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819473536685,1.54463073442912e-08,0.0010819318704307,-0.0394963100552558,0.0,0.0,0.0,-0.0124702174216508,60.0,10.05284023284912,-0.0,-7.9812224385023e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,0.0001013510263874,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,0.0001067275152308,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,7.88285760791041e-05,298.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.692626953125,0.0,0.0,0.0001067275152308,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,0.0005062691052444,287.9498291015625,294.1499938964844,295.2940673828125,294.11236572265625,296.7516784667969,295.3282165527344,289.2665405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798823786899,1.5205079861857485e-08,0.0010798671282827,-0.0388656146824359,0.0,0.0,0.0,-0.012350620701909,60.0,10.008130073547363,-0.0,-7.95081760429639e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,0.0001011489439406,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986389160156,0.0,0.0,0.0001065147152985,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986999511719,0.0,0.0,7.86714008427225e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986083984375,0.0,0.0,0.0001065147080225,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981506347656,0.0,0.0,0.0005052596679888,287.95587158203125,294.1499938964844,295.2832336425781,294.1060485839844,296.7377624511719,295.3173217773437,289.270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777289280667,1.4953288385299857e-08,0.0010777140269055,-0.0382072478532791,0.0,0.0,0.0,-0.0122257955372333,60.0,9.96504020690918,-0.0,-7.919143030221677e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,0.0001007413229672,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,0.000106085470179,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,7.835436554159969e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,0.000106085470179,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,0.0005032235058024,287.9679870605469,294.1499938964844,295.2618408203125,294.0946655273437,296.7099609375,295.2956848144531,289.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733874514698,1.4445403984097991e-08,0.0010733728995546,-0.0368791222572326,0.0,0.0,0.0,-0.0119740245863795,60.0,9.87969207763672,-0.0,-7.85544500558899e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,0.0001007413229672,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105712890625,0.0,0.0,0.000106085470179,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,7.835436554159969e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,0.000106085470179,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,0.0005032235058024,287.9679870605469,294.1499938964844,295.2618408203125,294.0946655273437,296.7099609375,295.2956848144531,289.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733874514698,1.4445403984097991e-08,0.0010733728995546,-0.0368791222572326,0.0,0.0,0.0,-0.0119740245863795,60.0,9.87969207763672,-0.0,-7.85544500558899e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,0.0001003170400508,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,0.0001056386827258,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,7.802437175996602e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,0.0001056386754498,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,0.0005011041648685,287.9799499511719,294.1499938964844,295.2408752441406,294.0848693847656,296.6826171875,295.275146484375,289.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688664624467,1.391675930051406e-08,0.0010688524926081,-0.0354965031147003,0.0,0.0,0.0,-0.0117119522765278,60.0,9.799782752990724,-0.0,-7.789416400783011e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,0.0001003170400508,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,0.0001056386827258,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,7.802437175996602e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,0.0001056386754498,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,0.0005011041648685,287.9799499511719,294.1499938964844,295.2408752441406,294.0848693847656,296.6826171875,295.275146484375,289.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688664624467,1.391675930051406e-08,0.0010688524926081,-0.0354965031147003,0.0,0.0,0.0,-0.0117119522765278,60.0,9.799782752990724,-0.0,-7.789416400783011e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.989412501454352e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,0.0001051933286362,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,7.76954329921864e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,0.0001051933213602,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,0.0004989915760233,287.9919128417969,294.1499938964844,295.2203674316406,294.0765075683594,296.6553649902344,295.2548828125,289.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643602581694,1.3389817254960691e-08,0.0010643468704074,-0.0341181382536888,0.0,0.0,0.0,-0.0114507256075739,60.0,9.72063159942627,-0.0,-7.723878070464708e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.989412501454352e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,0.0001051933286362,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,7.76954329921864e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,0.0001051933213602,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,0.0004989915760233,287.9919128417969,294.1499938964844,295.2203674316406,294.0765075683594,296.6553649902344,295.2548828125,289.2957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643602581694,1.3389817254960691e-08,0.0010643468704074,-0.0341181382536888,0.0,0.0,0.0,-0.0114507256075739,60.0,9.72063159942627,-0.0,-7.723878070464708e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.745361328125,0.0,0.0,9.948373917723076e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.745361328125,0.0,0.0,0.0001047611731337,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,7.737624400760978e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.745361328125,0.0,0.0,0.0001047611658577,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449035644531,0.0,0.0,0.0004969416186213,288.00323486328125,294.1499938964844,295.2010498046875,294.0697631835937,296.629638671875,295.2362670898437,289.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599876986816,1.2878492938739328e-08,0.0010599747765809,-0.0327804461121559,0.0,0.0,0.0,-0.0111972419545054,60.0,9.649980545043944,-0.0,-7.660545975340939e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,9.94666406768374e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,0.0001047431724146,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,7.736295083304867e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,0.0001047431651386,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7453918457031,0.0,0.0,0.0004968562279827,288.00372314453125,294.1499938964844,295.20025634765625,294.06951904296875,296.6285400390625,295.2355041503906,289.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598055087029,1.285719442023492e-08,0.0010597927030175,-0.0327247232198715,0.0,0.0,0.0,-0.011186683550477,60.0,9.6470365524292,-0.0,-7.657913414504949e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,9.925437188940124e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75164794921875,0.0,0.0,0.0001045196404447,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,7.719784480286762e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516174316406,0.0,0.0,0.0001045196331688,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,0.0004957959172315,288.00958251953125,294.1499938964844,295.1903686523437,294.0664978027344,296.6152648925781,295.2260131835937,289.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575439082458,1.2592712650416617e-08,0.0010575313353911,-0.0320327281951904,0.0,0.0,0.0,-0.0110555691644549,60.0,9.61131763458252,-0.0,-7.625262554711298e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,9.904202306643128e-05,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,0.0001042960284394,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,7.703268784098327e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574462890625,0.0,0.0,0.0001042960211634,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75701904296875,0.0,0.0,0.0004947351990267,288.0154724121094,294.1499938964844,295.1805725097656,294.0637512207031,296.6019592285156,295.2165222167969,289.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552818421274,1.2328135845507404e-08,0.0010552695021033,-0.031340442597866,0.0,0.0,0.0,-0.0109244100749492,60.0,9.575581550598145,-0.0,-7.592669959421985e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,9.86213344731368e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,0.0001038530244841,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,7.670548802707344e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,0.0001038530172081,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.0,0.0,0.0004926337860524,288.02716064453125,294.1499938964844,295.16131591796875,294.0591125488281,296.57550048828125,295.1978759765625,289.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507988044992,1.1803982680191892e-08,0.0010507870465517,-0.0299688223749399,0.0,0.0,0.0,-0.0106645626947283,60.0,9.505992889404297,-0.0,-7.52830615624589e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,9.86213344731368e-05,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,0.0001038530244841,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,7.670548802707344e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,0.0001038530172081,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.0,0.0,0.0004926337860524,288.02716064453125,294.1499938964844,295.16131591796875,294.0591125488281,296.57550048828125,295.1978759765625,289.3199768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507988044992,1.1803982680191892e-08,0.0010507870465517,-0.0299688223749399,0.0,0.0,0.0,-0.0106645626947283,60.0,9.505992889404297,-0.0,-7.52830615624589e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,9.821161074796692e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,0.0001034215601976,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,7.638681563548744e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,0.0001034215601976,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,0.0004905870882794,288.0387878417969,294.1499938964844,295.1424865722656,294.0555114746094,296.5493469238281,295.17987060546875,289.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046433346346,1.129348969897137e-08,0.0010464220540598,-0.0286327898502349,0.0,0.0,0.0,-0.0104114897549152,60.0,9.440570831298828,-0.0,-7.465883555823893e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,9.821161074796692e-05,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,0.0001034215601976,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.0,0.0,7.638681563548744e-05,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,0.0001034215601976,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78009033203125,0.0,0.0,0.0004905870882794,288.0387878417969,294.1499938964844,295.1424865722656,294.0555114746094,296.5493469238281,295.17987060546875,289.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046433346346,1.129348969897137e-08,0.0010464220540598,-0.0286327898502349,0.0,0.0,0.0,-0.0104114897549152,60.0,9.440570831298828,-0.0,-7.465883555823893e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,9.780620894161984e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,0.0001029946506605,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,7.607149746036157e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,0.0001029946433845,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,0.0004885620437562,288.05035400390625,294.1499938964844,295.1240539550781,294.05279541015625,296.5233154296875,295.1620483398437,289.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421132901683,1.0788380855331072e-08,0.0010421024635434,-0.0273106973618268,0.0,0.0,0.0,-0.0101610841229557,60.0,9.37624168395996,-0.0,-7.40437400281735e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,9.780620894161984e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,0.0001029946506605,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,7.607149746036157e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919921875,0.0,0.0,0.0001029946433845,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79156494140625,0.0,0.0,0.0004885620437562,288.05035400390625,294.1499938964844,295.1240539550781,294.05279541015625,296.5233154296875,295.1620483398437,289.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421132901683,1.0788380855331072e-08,0.0010421024635434,-0.0273106973618268,0.0,0.0,0.0,-0.0101610841229557,60.0,9.37624168395996,-0.0,-7.40437400281735e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,9.743131522554904e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,0.0001025998717523,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,7.577991345897317e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,0.0001025998717523,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,0.0004866893868893,288.0617370605469,294.1499938964844,295.1060485839844,294.05084228515625,296.4979553222656,295.1453552246094,289.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381188476458,1.0321294929838132e-08,0.0010381086030974,-0.0260880030691623,0.0,0.0,0.0,-0.0099295293912291,60.0,9.319671630859377,-0.0,-7.347721009409727e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,9.743131522554904e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,0.0001025998717523,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033752441406,0.0,0.0,7.577991345897317e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,0.0001025998717523,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028869628906,0.0,0.0,0.0004866893868893,288.0617370605469,294.1499938964844,295.1060485839844,294.05084228515625,296.4979553222656,295.1453552246094,289.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381188476458,1.0321294929838132e-08,0.0010381086030974,-0.0260880030691623,0.0,0.0,0.0,-0.0099295293912291,60.0,9.319671630859377,-0.0,-7.347721009409727e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,9.722838876768948e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,0.0001023861768771,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090515136719,0.0,0.0,7.56220833864063e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,0.0001023861768771,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,0.0004856757004745,288.0674743652344,294.1499938964844,295.0971984863281,294.0501403808594,296.4851379394531,295.13677978515625,289.3474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359571315348,1.0068462508172615e-08,0.0010359470034018,-0.0254261139780282,0.0,0.0,0.0,-0.0098041919991374,60.0,9.28943157196045,-0.0,-7.317145644947233e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
