time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,9.704637341201304e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,0.0001021945136017,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,7.548051507910714e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,0.0001021945063257,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8142395019531,0.0,0.0,0.0004847665259148,288.0731506347656,294.1499938964844,295.0884704589844,294.0495910644531,296.4725036621094,295.1285400390625,289.3512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340181179344,9.841691017697942e-09,0.0010340083390474,-0.0248324200510978,0.0,0.0,0.0,-0.0096917729824781,60.0,9.261649131774902,-0.0,-7.289776249308488e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,9.669106657383963e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0001018203547573,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,7.520416693296283e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0001018203474814,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,0.0004829916870221,288.0845031738281,294.1499938964844,295.0712890625,294.04888916015625,296.44732666015625,295.1123046875,289.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302314767614,9.399003353394164e-09,0.0010302220471203,-0.0236733816564083,0.0,0.0,0.0,-0.0094723096117377,60.0,9.20730972290039,-0.0,-7.236494781182047e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,9.669106657383963e-05,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0001018203547573,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,7.520416693296283e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258972167969,0.0,0.0,0.0001018203474814,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82550048828125,0.0,0.0,0.0004829916870221,288.0845031738281,294.1499938964844,295.0712890625,294.04888916015625,296.44732666015625,295.1123046875,289.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302314767614,9.399003353394164e-09,0.0010302220471203,-0.0236733816564083,0.0,0.0,0.0,-0.0094723096117377,60.0,9.20730972290039,-0.0,-7.236494781182047e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,9.636110189603642e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.0001014728914014,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,7.494752935599536e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.0001014728841255,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,0.0004813434497918,288.0957336425781,294.1499938964844,295.05450439453125,294.0486755371094,296.4225769042969,295.0967102050781,289.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267158504575,8.987901090051764e-09,0.0010267068864777,-0.0225969534367322,0.0,0.0,0.0,-0.0092685092240571,60.0,9.157512664794922,-0.0,-7.187189510204919e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,9.636110189603642e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.0001014728914014,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8371276855469,0.0,0.0,7.494752935599536e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.0001014728841255,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,0.0004813434497918,288.0957336425781,294.1499938964844,295.05450439453125,294.0486755371094,296.4225769042969,295.0967102050781,289.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267158504575,8.987901090051764e-09,0.0010267068864777,-0.0225969534367322,0.0,0.0,0.0,-0.0092685092240571,60.0,9.157512664794922,-0.0,-7.187189510204919e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,9.604412480257452e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,0.000101139092294,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482360839844,0.0,0.0,7.470099080819637e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,0.000101139085018,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,0.0004797600849997,288.1068725585937,294.1499938964844,295.0381164550781,294.0487670898437,296.39813232421875,295.0814819335937,289.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233391076326,8.592971667553684e-09,0.0010233304928988,-0.0215627998113632,0.0,0.0,0.0,-0.0090727293863892,60.0,9.11060619354248,-0.0,-7.139983182469224e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,9.604412480257452e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,0.000101139092294,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482360839844,0.0,0.0,7.470099080819637e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8481750488281,0.0,0.0,0.000101139085018,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8477783203125,0.0,0.0,0.0004797600849997,288.1068725585937,294.1499938964844,295.0381164550781,294.0487670898437,296.39813232421875,295.0814819335937,289.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233391076326,8.592971667553684e-09,0.0010233304928988,-0.0215627998113632,0.0,0.0,0.0,-0.0090727293863892,60.0,9.11060619354248,-0.0,-7.139983182469224e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,9.574446448823436e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,0.0001008235340123,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593139648437,0.0,0.0,7.446792005794123e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592224121094,0.0,0.0,0.0001008235340123,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588562011719,0.0,0.0,0.0004782632167916,288.11798095703125,294.1499938964844,295.02215576171875,294.04913330078125,296.3738708496094,295.06658935546875,289.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201464174315,8.219624980654316e-09,0.001020138268359,-0.020585099235177,0.0,0.0,0.0,-0.0088876467198133,60.0,9.06564235687256,-0.0,-7.095498943954226e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,9.574446448823436e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,0.0001008235340123,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593139648437,0.0,0.0,7.446792005794123e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592224121094,0.0,0.0,0.0001008235340123,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8588562011719,0.0,0.0,0.0004782632167916,288.11798095703125,294.1499938964844,295.02215576171875,294.04913330078125,296.3738708496094,295.06658935546875,289.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201464174315,8.219624980654316e-09,0.001020138268359,-0.020585099235177,0.0,0.0,0.0,-0.0088876467198133,60.0,9.06564235687256,-0.0,-7.095498943954226e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,9.558788588037714e-05,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,0.0001006586535368,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648376464844,0.0,0.0,7.434614235535264e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,0.0001006586535368,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8643798828125,0.0,0.0,0.0004774811095558,288.1235656738281,294.1499938964844,295.0143127441406,294.0493469238281,296.3616943359375,295.05914306640625,289.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018478302285,8.024550801621899e-09,0.0010184702696278,-0.020074225962162,0.0,0.0,0.0,-0.0087909400463104,60.0,9.042719841003418,-0.0,-7.072311092315432e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,9.54463321249932e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703308105469,0.0,0.0,0.0001005095837172,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8703918457031,0.0,0.0,7.42360352887772e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,0.0001005095837172,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,0.0004767739737872,288.1291198730469,294.1499938964844,295.006591796875,294.0495910644531,296.3495178222656,295.0516662597656,289.3888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169699089601,7.848182548286786e-09,0.0010169619927182,-0.0196123272180557,0.0,0.0,0.0,-0.0087035056203603,60.0,9.019729614257812,-0.0,-7.051379213862674e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,9.519143350189552e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,0.0001002411736408,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,7.403778727166355e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88134765625,0.0,0.0,0.0001002411663648,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809814453125,0.0,0.0,0.0004755007394123,288.14019775390625,294.1499938964844,294.9914245605469,294.05010986328125,296.3253173828125,295.03717041015625,289.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142527753487,7.530609913430908e-09,0.0010142452083528,-0.0187805946916341,0.0,0.0,0.0,-0.0085460655391216,60.0,8.97739028930664,-0.0,-7.013768055230686e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,9.519143350189552e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,0.0001002411736408,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,7.403778727166355e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88134765625,0.0,0.0,0.0001002411663648,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8809814453125,0.0,0.0,0.0004755007394123,288.14019775390625,294.1499938964844,294.9914245605469,294.05010986328125,296.3253173828125,295.03717041015625,289.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142527753487,7.530609913430908e-09,0.0010142452083528,-0.0187805946916341,0.0,0.0,0.0,-0.0085460655391216,60.0,8.97739028930664,-0.0,-7.013768055230686e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923645019531,0.0,0.0,9.496454731561244e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923645019531,0.0,0.0,0.0001000022457446,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924255371094,0.0,0.0,7.386131619568914e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,0.0001000022457446,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.0,0.0004743673780467,288.1512145996094,294.1499938964844,294.97662353515625,294.0505065917969,296.3014221191406,295.02313232421875,289.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118356440216,7.247934696863467e-09,0.0010118283098563,-0.0180402230471372,0.0,0.0,0.0,-0.0084059322252869,60.0,8.938508987426758,-0.0,-6.980373257192697e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923645019531,0.0,0.0,9.496454731561244e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923645019531,0.0,0.0,0.0001000022457446,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924255371094,0.0,0.0,7.386131619568914e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.892333984375,0.0,0.0,0.0001000022457446,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919677734375,0.0,0.0,0.0004743673780467,288.1512145996094,294.1499938964844,294.97662353515625,294.0505065917969,296.3014221191406,295.02313232421875,289.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118356440216,7.247934696863467e-09,0.0010118283098563,-0.0180402230471372,0.0,0.0,0.0,-0.0084059322252869,60.0,8.938508987426758,-0.0,-6.980373257192697e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032897949219,0.0,0.0,9.476987179368734e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032897949219,0.0,0.0,9.979724563891068e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033508300781,0.0,0.0,7.370990351773798e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032592773437,0.0,0.0,9.979723836295308e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90289306640625,0.0,0.0,0.0004733949608635,288.16217041015625,294.1499938964844,294.9622497558594,294.0507202148437,296.27789306640625,295.00958251953125,289.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009760890156,7.005391378100967e-09,0.0010097539052367,-0.0174049437046051,0.0,0.0,0.0,-0.0082856910303235,60.0,8.902350425720215,-0.0,-6.951783859676652e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032897949219,0.0,0.0,9.476987179368734e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032897949219,0.0,0.0,9.979724563891068e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033508300781,0.0,0.0,7.370990351773798e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032592773437,0.0,0.0,9.979723836295308e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.90289306640625,0.0,0.0,0.0004733949608635,288.16217041015625,294.1499938964844,294.9622497558594,294.0507202148437,296.27789306640625,295.00958251953125,289.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009760890156,7.005391378100967e-09,0.0010097539052367,-0.0174049437046051,0.0,0.0,0.0,-0.0082856910303235,60.0,8.902350425720215,-0.0,-6.951783859676652e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141540527344,0.0,0.0,9.460006549488752e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141540527344,0.0,0.0,9.961843170458452e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142150878906,0.0,0.0,7.357783033512533e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91412353515625,0.0,0.0,9.961843170458452e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137878417969,0.0,0.0,0.0004725467297248,288.17303466796875,294.1499938964844,294.9482421875,294.0506286621094,296.2547607421875,294.9964294433594,289.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079521453008,6.7938348280449645e-09,0.0010079453932121,-0.0168508067727088,0.0,0.0,0.0,-0.0081808157265186,60.0,8.869044303894043,-0.0,-6.926894258185713e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141540527344,0.0,0.0,9.460006549488752e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9141540527344,0.0,0.0,9.961843170458452e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9142150878906,0.0,0.0,7.357783033512533e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91412353515625,0.0,0.0,9.961843170458452e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9137878417969,0.0,0.0,0.0004725467297248,288.17303466796875,294.1499938964844,294.9482421875,294.0506286621094,296.2547607421875,294.9964294433594,289.4179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079521453008,6.7938348280449645e-09,0.0010079453932121,-0.0168508067727088,0.0,0.0,0.0,-0.0081808157265186,60.0,8.869044303894043,-0.0,-6.926894258185713e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.449948265682906e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.951250831363724e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9196472167969,0.0,0.0,7.349959923885763e-05,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195861816406,0.0,0.0,9.951250831363724e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,0.0004720442811958,288.178466796875,294.1499938964844,294.94140625,294.0504150390625,296.2431335449219,294.9898376464844,289.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068814735859,6.668518182095795e-09,0.0010068748379126,-0.0165225528180599,0.0,0.0,0.0,-0.0081186965107917,60.0,8.85216236114502,-0.0,-6.912171812700765e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,9.441647853236644e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,9.942510223481804e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,7.343503966694698e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,9.942510223481804e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,0.0004716296680271,288.1839294433594,294.1499938964844,294.93463134765625,294.05010986328125,296.2314758300781,294.98321533203125,289.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059961350634,6.5651044600656405e-09,0.0010059896158054,-0.0162516683340072,0.0,0.0,0.0,-0.0080674244090914,60.0,8.834979057312012,-0.0,-6.900034321688508e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,9.428190242033452e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,9.92833884083666e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359436035156,0.0,0.0,7.333036774070933e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,9.928338113240898e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,0.0004709574277512,288.1947937011719,294.1499938964844,294.9214172363281,294.0491027832031,296.2083740234375,294.97027587890625,289.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045613162219,6.397438578886749e-09,0.0010045549133792,-0.0158124733716249,0.0,0.0,0.0,-0.0079843010753393,60.0,8.802733421325684,-0.0,-6.880379288531914e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,9.428190242033452e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,9.92833884083666e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9359436035156,0.0,0.0,7.333036774070933e-05,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358825683594,0.0,0.0,9.928338113240898e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355163574219,0.0,0.0,0.0004709574277512,288.1947937011719,294.1499938964844,294.9214172363281,294.0491027832031,296.2083740234375,294.97027587890625,289.43231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045613162219,6.397438578886749e-09,0.0010045549133792,-0.0158124733716249,0.0,0.0,0.0,-0.0079843010753393,60.0,8.802733421325684,-0.0,-6.880379288531914e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,9.417504770681262e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,9.917086572386324e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467468261719,0.0,0.0,7.324726175284013e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,9.917086572386324e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,0.0004704236926045,288.2055969238281,294.1499938964844,294.9085693359375,294.0474548339844,296.1855163574219,294.9576721191406,289.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034231236204,6.264315288717626e-09,0.001003416837193,-0.0154637545347213,0.0,0.0,0.0,-0.007918307557702,60.0,8.772394180297852,-0.0,-6.864792823080279e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,9.417504770681262e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,9.917086572386324e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467468261719,0.0,0.0,7.324726175284013e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,9.917086572386324e-05,298.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.94635009765625,0.0,0.0,0.0004704236926045,288.2055969238281,294.1499938964844,294.9085693359375,294.0474548339844,296.1855163574219,294.9576721191406,289.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034231236204,6.264315288717626e-09,0.001003416837193,-0.0154637545347213,0.0,0.0,0.0,-0.007918307557702,60.0,8.772394180297852,-0.0,-6.864792823080279e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,9.409889753442258e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,9.909067739499731e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95751953125,0.0,0.0,7.318803545786068e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,9.909067011903971e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571228027344,0.0,0.0,0.0004700433055404,288.21636962890625,294.1499938964844,294.8961181640625,294.0450744628906,296.1629638671875,294.9453125,289.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002611243166,6.169440069925258e-09,0.0010026050731539,-0.0152152245864272,0.0,0.0,0.0,-0.0078712711110711,60.0,8.743412971496582,-0.0,-6.853695566633179e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,9.409889753442258e-05,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574890136719,0.0,0.0,9.909067739499731e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95751953125,0.0,0.0,7.318803545786068e-05,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,9.909067011903971e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9571228027344,0.0,0.0,0.0004700433055404,288.21636962890625,294.1499938964844,294.8961181640625,294.0450744628906,296.1629638671875,294.9453125,289.4463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002611243166,6.169440069925258e-09,0.0010026050731539,-0.0152152245864272,0.0,0.0,0.0,-0.0078712711110711,60.0,8.743412971496582,-0.0,-6.853695566633179e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,9.405137825524434e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,9.904063335852696e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,7.315107359318063e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,9.904063335852696e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678649902344,0.0,0.0,0.0004698059346992,288.2270812988281,294.1499938964844,294.884033203125,294.0418395996094,296.14080810546875,294.9332275390625,289.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002105185762,6.110241201895405e-09,0.0010020990157499,-0.0150601472705602,0.0,0.0,0.0,-0.0078419242054224,60.0,8.715800285339355,-0.0,-6.84677559092961e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,9.405137825524434e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682312011719,0.0,0.0,9.904063335852696e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96826171875,0.0,0.0,7.315107359318063e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9682006835937,0.0,0.0,9.904063335852696e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678649902344,0.0,0.0,0.0004698059346992,288.2270812988281,294.1499938964844,294.884033203125,294.0418395996094,296.14080810546875,294.9332275390625,289.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002105185762,6.110241201895405e-09,0.0010020990157499,-0.0150601472705602,0.0,0.0,0.0,-0.0078419242054224,60.0,8.715800285339355,-0.0,-6.84677559092961e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736022949219,0.0,0.0,9.401253191754222e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736022949219,0.0,0.0,9.899972792482004e-05,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9736328125,0.0,0.0,7.312085654120892e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735717773437,0.0,0.0,9.899972064886242e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732360839844,0.0,0.0,0.0004696118703577,288.232421875,294.1499938964844,294.87811279296875,294.0398864746094,296.1296691894531,294.9271850585937,289.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016926098614,6.0618421393598965e-09,0.0010016865562647,-0.0149333607405424,0.0,0.0,0.0,-0.0078179379925131,60.0,8.701991081237793,-0.0,-6.841120381295698e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,9.399143164046107e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,9.897750715026632e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97900390625,0.0,0.0,7.310444925678894e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789428710937,0.0,0.0,9.89774998743087e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786071777344,0.0,0.0,0.0004695064853876,288.23779296875,294.1499938964844,294.872314453125,294.0376892089844,296.1185302734375,294.921142578125,289.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014672297984,6.035554278582822e-09,0.0010014611762017,-0.0148644968867301,0.0,0.0,0.0,-0.0078049027360975,60.0,8.688019752502441,-0.0,-6.838050126134476e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,9.397832036484032e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,9.89637046586722e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,7.309425564017147e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,9.89637046586722e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893493652344,0.0,0.0,0.0004694410017691,288.2484741210937,294.1499938964844,294.8609619140625,294.032470703125,296.0964050292969,294.9091796875,289.4671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001326367259,6.019226450604265e-09,0.0010013203136622,-0.0148217249661684,0.0,0.0,0.0,-0.0077968020923435,60.0,8.660738945007324,-0.0,-6.836143029431696e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,9.397832036484032e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,9.89637046586722e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98974609375,0.0,0.0,7.309425564017147e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896850585937,0.0,0.0,9.89637046586722e-05,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893493652344,0.0,0.0,0.0004694410017691,288.2484741210937,294.1499938964844,294.8609619140625,294.032470703125,296.0964050292969,294.9091796875,289.4671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001326367259,6.019226450604265e-09,0.0010013203136622,-0.0148217249661684,0.0,0.0,0.0,-0.0077968020923435,60.0,8.660738945007324,-0.0,-6.836143029431696e-08,0.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.050000000745058,9.399546979693696e-05,298.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.050000000745058,9.8981756309513e-05,298.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.050000000745058,7.310758519452065e-05,298.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.050000000745058,9.8981756309513e-05,298.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.00006103515625,0.0,0.050000000745058,0.0004695266543421,288.2591552734375,284.95001220703125,294.8500061035156,294.0260925292969,296.0745544433594,294.8974609375,289.4739990234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015093721449,6.0405875856872634e-09,0.0010015033185482,-0.0148776834830641,0.0,0.0,0.0,-0.0078073935583233,60.0,8.634058952331543,-0.0,-6.83863774497695e-08,1.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.050000000745058,9.399546979693696e-05,298.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.050000000745058,9.8981756309513e-05,298.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0004577636719,0.0,0.050000000745058,7.310758519452065e-05,298.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.050000000745058,9.8981756309513e-05,298.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.00006103515625,0.0,0.050000000745058,0.0004695266543421,288.2591552734375,284.95001220703125,294.8500061035156,294.0260925292969,296.0745544433594,294.8974609375,289.4739990234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015093721449,6.0405875856872634e-09,0.0010015033185482,-0.0148776834830641,0.0,0.0,0.0,-0.0078073935583233,60.0,8.634058952331543,-0.0,-6.83863774497695e-08,1.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0146484375,0.6342803835868835,0.050000000745058,0.0406880229711532,298.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0146484375,0.6342803835868835,0.050000000745058,0.0428464449942112,298.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0146484375,0.6342803835868835,0.050000000745058,0.0316462405025959,298.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0146484375,0.6342803835868835,0.050000000745058,0.0428464449942112,298.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0145874023437,0.6342803835868835,0.050000000745058,0.2032450735569,289.1943664550781,284.95001220703125,294.8446960449219,294.0226745605469,297.36187744140625,297.7972412109375,289.65936279296875,1.0,0.1096982732415199,0.1358509361743927,0.1358509361743927,1.0,1.0,-0.4334763288497925,0.0066940751858055,0.4267822802066803,-0.110578216612339,0.0,0.0,0.0,10.23952293395996,60.0,1115.7960205078125,0.0,12.233463287353516,1.0,280.7342834472656,283.69451904296875,300.97186279296875,303.1468200683594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.747138984874937e-21,3.3735694924374684e-21,3.3735694924374684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0687866210937,0.6328328847885132,0.050000000745058,0.0452448539435863,298.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0687866210937,0.6328328847885132,0.050000000745058,0.0476450063288211,298.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0687866210937,0.6328328847885132,0.050000000745058,0.0351904407143592,298.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0687866210937,0.6328328847885132,0.050000000745058,0.0476450063288211,298.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0687866210937,0.6328328847885132,0.050000000745058,0.2260074019432068,290.17889404296875,284.95001220703125,294.83953857421875,294.01934814453125,297.5302429199219,298.4906311035156,290.7727355957031,1.0,0.121081955730915,0.2717018723487854,0.2717018723487854,1.0,1.0,-0.4820911586284637,0.0392947718501091,0.442796379327774,-0.0900436639785766,1.0,1.0,0.0,12.511487007141112,60.0,7188.95556640625,0.0,16.68116569519043,1.0,280.80059814453125,287.5928955078125,300.9661560058594,302.88018798828125,293.1499938964844,293.1499938964844,283.1499938964844,2710.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1048944294452667,1.0,0.0,0.0,0.5357717871665955,0.5357867479324341,2.448873033245036e-07,3.174633026123047,3.1746201515197754,1.2761036487063391e-05,0.0,0.0,-0.0,4168.1796875,0.0,11.611966133117676,1279.4981689453125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25152587890625,0.5717566013336182,0.050000000745058,0.04567626491189,298.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25152587890625,0.5717566013336182,0.050000000745058,0.0480993054807186,298.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.25152587890625,0.5717566013336182,0.050000000745058,0.0355259850621223,298.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25152587890625,0.5717566013336182,0.050000000745058,0.0480993054807186,298.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.25152587890625,0.5717566013336182,0.050000000745058,0.2281623929738998,287.0470275878906,284.95001220703125,294.82977294921875,294.0130920410156,297.3656921386719,298.45428466796875,286.2169494628906,1.0,0.1405680179595947,0.5434037446975708,0.5434037446975708,1.0,1.0,-0.486690491437912,0.1569631695747375,0.3297273218631744,0.0260681547224521,1.0,1.0,0.0,20.06269073486328,60.0,15280.22265625,0.0,23.17741775512696,1.0,282.1690368652344,285.9032592773437,299.0478820800781,300.9874267578125,293.1499938964844,293.1499938964844,283.1499938964844,2687.145751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098661422729492,1.0,0.0,0.0,1.091866970062256,1.0918689966201782,7.975053506470432e-08,4.265706539154053,4.265697002410889,9.787784620129967e-06,0.0,0.0,-0.0,5476.05908203125,0.0,39.86152648925781,1895.407470703125,0.0,985.1141967773438,0.2795291543006897,1.0,0.0,3.0,1.0,0.0
