time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25152587890625,0.5717566013336182,0.050000000745058,0.04567626491189,298.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25152587890625,0.5717566013336182,0.050000000745058,0.0480993054807186,298.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.25152587890625,0.5717566013336182,0.050000000745058,0.0355259850621223,298.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25152587890625,0.5717566013336182,0.050000000745058,0.0480993054807186,298.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.25152587890625,0.5717566013336182,0.050000000745058,0.2281623929738998,287.0470275878906,284.95001220703125,294.82977294921875,294.0130920410156,297.3656921386719,298.45428466796875,286.2169494628906,1.0,0.1405680179595947,0.5434037446975708,0.5434037446975708,1.0,1.0,-0.486690491437912,0.1569631695747375,0.3297273218631744,0.0260681547224521,1.0,1.0,0.0,20.06269073486328,60.0,15280.22265625,0.0,23.17741775512696,1.0,282.1690368652344,285.9032592773437,299.0478820800781,300.9874267578125,293.1499938964844,293.1499938964844,283.1499938964844,2687.145751953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6098661422729492,1.0,0.0,0.0,1.091866970062256,1.0918689966201782,7.975053506470432e-08,4.265706539154053,4.265697002410889,9.787784620129967e-06,0.0,0.0,-0.0,5476.05908203125,0.0,39.86152648925781,1895.407470703125,0.0,985.1141967773438,0.2795291543006897,1.0,0.0,3.0,1.0,0.0
17733900,298.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.5498610734939575,0.050000000745058,0.0458134971559047,298.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.5498610734939575,0.050000000745058,0.0482438206672668,298.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.5498610734939575,0.050000000745058,0.0356327220797538,298.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.5498610734939575,0.050000000745058,0.0482438206672668,298.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.5498610734939575,0.050000000745058,0.2288479059934616,285.791015625,284.95001220703125,294.8251647949219,294.0101318359375,297.0437316894531,298.4128723144531,285.4397277832031,1.0,0.1489617228507995,0.6792546510696411,0.6792546510696411,1.0,1.0,-0.4881525635719299,0.1920190751552581,0.2961334884166717,0.0606931187212467,1.0,1.0,0.0,23.73531723022461,60.0,14200.6669921875,0.0,26.32521629333496,1.0,282.6195983886719,285.1903991699219,297.82940673828125,299.4247131347656,293.1499938964844,293.1499938964844,283.1499938964844,4133.51806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267075538635254,1.0,0.0,0.0,1.3542033433914185,1.3542065620422363,1.2237433111295104e-07,4.265918731689453,4.265908718109131,9.785977454157546e-06,0.0,0.0,-0.0,4808.70556640625,0.0,76.01837921142578,1895.436279296875,0.0,1087.3790283203125,0.3407752215862274,1.0,0.0,3.0,1.0,0.0
17733960,298.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.5330080389976501,0.050000000745058,0.0459443740546703,298.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.5330080389976501,0.050000000745058,0.0483816377818584,298.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.5330080389976501,0.050000000745058,0.035734511911869,298.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.5330080389976501,0.050000000745058,0.0483816377818584,298.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.5330080389976501,0.050000000745058,0.2295016497373581,285.2996826171875,284.95001220703125,294.8207092285156,294.0072937011719,296.8995361328125,298.3725280761719,285.18853759765625,1.0,0.1565200686454773,0.7434037327766418,0.7434037327766418,0.800000011920929,1.0,-0.4895473718643188,0.2060613334178924,0.2834860384464264,0.0744328126311302,0.9773507118225098,0.9773507118225098,0.0,27.237777709960938,60.0,13694.3857421875,0.0,29.353212356567383,1.0,282.8959045410156,284.9716491699219,297.1036376953125,298.42608642578125,293.1499938964844,293.1499938964844,283.1499938964844,5690.66455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5966835021972656,1.0,0.0,0.0,1.579909086227417,1.5799133777618408,1.6655511103635945e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.7646484375,0.0,120.92375946044922,1895.4371337890625,0.0,910.5015258789062,0.3985576331615448,1.0,0.0,3.0,1.0,0.0
17734020,298.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.5101617574691772,0.050000000745058,0.0461815632879734,298.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.5101617574691772,0.050000000745058,0.0486314110457897,298.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.5101617574691772,0.050000000745058,0.0359189920127391,298.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.5101617574691772,0.050000000745058,0.0486314110457897,298.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.5101617574691772,0.050000000745058,0.2306864708662033,285.065185546875,284.95001220703125,294.81231689453125,294.0019836425781,296.01959228515625,298.30279541015625,285.0244445800781,1.0,0.1693588495254516,0.8717018961906433,0.8717018961906433,0.4000000059604645,1.0,-0.4920724034309387,0.3513357937335968,0.1407365947961807,0.2186556309461593,0.9585402607917786,0.9585402607917786,0.0,33.60213851928711,60.0,13490.1494140625,0.0,34.92142868041992,1.0,283.10821533203125,284.75689697265625,296.625732421875,297.7189025878906,293.1499938964844,293.1499938964844,283.1499938964844,9339.2548828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063473582267761,1.0,0.0,0.0,1.9764188528060915,1.976425647735596,2.60646174865542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.287109375,0.0,238.48716735839844,1895.4371337890625,0.0,526.78076171875,0.4957641661167145,1.0,0.0,3.0,1.0,0.0
17734080,298.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.5101617574691772,0.050000000745058,0.0461815632879734,298.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.5101617574691772,0.050000000745058,0.0486314110457897,298.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.5101617574691772,0.050000000745058,0.0359189920127391,298.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.5101617574691772,0.050000000745058,0.0486314110457897,298.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.5101617574691772,0.050000000745058,0.2306864708662033,285.065185546875,284.95001220703125,294.81231689453125,294.0019836425781,296.01959228515625,298.30279541015625,285.0244445800781,1.0,0.1693588495254516,0.8717018961906433,0.8717018961906433,0.4000000059604645,1.0,-0.4920724034309387,0.3513357937335968,0.1407365947961807,0.2186556309461593,0.9585402607917786,0.9585402607917786,0.0,33.60213851928711,60.0,13490.1494140625,0.0,34.92142868041992,1.0,283.10821533203125,284.75689697265625,296.625732421875,297.7189025878906,293.1499938964844,293.1499938964844,283.1499938964844,9339.2548828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063473582267761,1.0,0.0,0.0,1.9764188528060915,1.976425647735596,2.60646174865542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.287109375,0.0,238.48716735839844,1895.4371337890625,0.0,526.78076171875,0.4957641661167145,1.0,0.0,3.0,1.0,0.0
17734140,298.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.5001627206802368,0.050000000745058,0.0463191643357276,298.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.5001627206802368,0.050000000745058,0.0487763099372386,298.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.5001627206802368,0.050000000745058,0.0360260158777236,298.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.5001627206802368,0.050000000745058,0.0487763099372386,297.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.5001627206802368,0.050000000745058,0.2313738167285919,284.9314880371094,284.95001220703125,294.80712890625,293.99871826171875,295.0365295410156,298.2640380859375,284.8733215332031,1.0,0.1763713806867599,0.95664244890213,0.95664244890213,0.1351775825023651,1.0,-0.4935392737388611,0.4744423627853393,0.019096914678812,0.3410063683986664,0.892392098903656,0.892392098903656,0.0,37.30172348022461,60.0,13314.064453125,-0.0,38.19243240356445,1.0,283.1397399902344,284.6124267578125,296.6488647460937,297.67950439453125,293.1499938964844,293.1499938964844,283.1499938964844,12513.787109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596302509307861,1.0,0.0,0.0,2.182187557220459,2.1821959018707275,3.177440817125899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.83740234375,0.0,326.0483093261719,1895.4371337890625,0.0,397.32415771484375,0.5443138480186462,1.0,0.0,3.0,1.0,0.0
17734200,298.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.4960291385650635,0.050000000745058,0.0463837459683418,298.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.4960291385650635,0.050000000745058,0.0488443188369274,298.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.4960291385650635,0.050000000745058,0.0360762476921081,298.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.4960291385650635,0.050000000745058,0.0488443188369274,297.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.4960291385650635,0.050000000745058,0.2316964268684387,284.8578491210937,284.95001220703125,294.8045959472656,293.99713134765625,294.8265075683594,298.24609375,284.8116760253906,1.0,0.1795367449522018,1.0,1.0,0.0,1.0,-0.4942294359207153,0.4942276775836944,1.758339635671291e-06,0.3606443703174591,0.8299987316131592,0.8299987316131592,0.0,39.03301239013672,60.0,13216.826171875,-0.0,39.72330856323242,1.0,283.14508056640625,284.5706787109375,296.69598388671875,297.7060546875,293.1499938964844,293.1499938964844,283.1499938964844,15144.064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425656497478485,1.0,0.0,0.0,2.2268996238708496,2.2269089221954346,3.308984162231355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.7548828125,0.0,356.145751953125,1895.4371337890625,0.0,358.4375,0.5548155307769775,1.0,0.0,3.0,1.0,0.0
17734260,298.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.487690657377243,0.050000000745058,0.046527050435543,298.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.487690657377243,0.050000000745058,0.0489952266216278,298.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.487690657377243,0.050000000745058,0.0361877083778381,298.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.487690657377243,0.050000000745058,0.0489952266216278,297.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.487690657377243,0.050000000745058,0.2324122637510299,284.78472900390625,284.95001220703125,294.7987060546875,293.99346923828125,294.79962158203125,298.20654296875,284.7942199707031,1.0,0.1863284856081009,1.0,1.0,0.0,1.0,-0.4957564771175384,0.4957561194896698,3.584072487683443e-07,0.3621130585670471,0.7006919384002686,0.7006919384002686,0.0,42.86862564086914,60.0,12945.69140625,-0.0,43.12288665771485,1.0,283.1492004394531,284.6206970214844,296.8233642578125,297.7973327636719,293.1499938964844,293.1499938964844,283.1499938964844,23270.455078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165552258491516,1.0,0.0,0.0,2.0799496173858643,2.0799596309661865,2.886682750613545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.775390625,0.0,333.07989501953125,1895.4371337890625,0.0,305.81805419921875,0.5386897921562195,1.0,0.0,3.0,1.0,0.0
17734320,298.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.4862778186798095,0.050000000745058,0.0465527065098285,298.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.4862778186798095,0.050000000745058,0.0490222387015819,298.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.4862778186798095,0.050000000745058,0.0362076610326767,298.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.4862778186798095,0.050000000745058,0.0490222387015819,297.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909545898437,0.4862778186798095,0.050000000745058,0.2325403988361358,284.79205322265625,284.95001220703125,294.7975769042969,293.9927673339844,294.79840087890625,298.1995544433594,284.8089904785156,1.0,0.187516450881958,1.0,1.0,0.0,1.0,-0.4960299134254455,0.4960295557975769,3.580450425033632e-07,0.3623867928981781,0.6877120137214661,0.6877120137214661,0.0,43.55534744262695,48.0,12908.87109375,-0.0,43.73369598388672,1.0,283.1494140625,284.6487121582031,296.8456115722656,297.8158264160156,293.1499938964844,293.1499938964844,283.1499938964844,24217.23046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136456251144409,1.0,0.0,0.0,2.033107042312622,2.033116817474365,2.7581245376495644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.923828125,0.0,319.3438720703125,1895.4371337890625,0.0,300.3548278808594,0.5279571413993835,1.0,0.0,3.0,1.0,0.0
17734380,298.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.4839770197868347,0.050000000745058,0.0465950034558773,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.4839770197868347,0.050000000745058,0.0490667819976806,298.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.4839770197868347,0.050000000745058,0.0362405590713024,298.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.4839770197868347,0.050000000745058,0.0490667819976806,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.4839770197868347,0.050000000745058,0.2327516973018646,284.8881225585937,284.95001220703125,294.7917175292969,293.9891357421875,294.7923889160156,298.16558837890625,284.9131164550781,1.0,0.1890005767345428,1.0,1.0,0.0,1.0,-0.4964808821678161,0.4964805245399475,3.586200989502686e-07,0.3631407618522644,0.6823471188545227,0.6823471188545227,0.0,44.69075012207031,48.0,12874.6435546875,-0.0,44.74486923217773,1.0,283.14990234375,284.7900390625,296.9463195800781,297.92010498046875,293.1499938964844,293.1499938964844,283.1499938964844,22662.974609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071608185768127,1.0,0.0,0.0,1.8660308122634888,1.8660393953323364,2.3234375134961738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.0908203125,0.0,255.56153869628903,1895.4371337890625,0.0,288.4420166015625,0.4944570660591125,1.0,0.0,3.0,1.0,0.0
17734440,298.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.484048455953598,0.050000000745058,0.0465936809778213,298.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.484048455953598,0.050000000745058,0.0490653924643993,298.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.484048455953598,0.050000000745058,0.03623953089118,298.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.484048455953598,0.050000000745058,0.0490653924643993,297.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.484048455953598,0.050000000745058,0.2327450960874557,284.8951721191406,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.163330078125,284.9183654785156,1.0,0.1889172047376632,1.0,1.0,0.0,1.0,-0.4964668154716491,0.4964664578437805,3.586231400731777e-07,0.3631635010242462,0.6844527125358582,0.6844527125358582,0.0,44.65575408935547,36.0,12882.2431640625,-0.0,44.713653564453125,1.0,283.14990234375,284.79461669921875,296.9527587890625,297.9284362792969,293.1499938964844,293.1499938964844,283.1499938964844,22363.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073165357112884,1.0,0.0,0.0,1.86349093914032,1.863499522209168,2.3171170937530405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.5244140625,0.0,253.6104736328125,1895.4371337890625,0.0,288.7239685058594,0.4903436005115509,1.0,0.0,3.0,1.0,0.0
17734500,298.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.4852509200572967,0.050000000745058,0.0465715117752552,298.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.4852509200572967,0.050000000745058,0.0490420460700988,298.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.4852509200572967,0.050000000745058,0.0362222865223884,298.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.4852509200572967,0.050000000745058,0.0490420460700988,297.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.4852509200572967,0.050000000745058,0.232634350657463,284.9335632324219,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.14862060546875,284.94610595703125,1.0,0.1877403855323791,1.0,1.0,0.0,1.0,-0.4962306916713714,0.4962303340435028,3.585294336971856e-07,0.3632257878780365,0.6987087726593018,0.6987087726593018,0.0,44.06531524658203,36.0,12894.740234375,-0.0,44.18741607666016,1.0,283.14996337890625,284.8221740722656,296.9905700683594,297.97802734375,293.1499938964844,293.1499938964844,283.1499938964844,20167.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4097578227519989,1.0,0.0,0.0,1.839921474456787,1.8399295806884768,2.258873905702785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.62744140625,0.0,237.9449005126953,1895.4371337890625,0.0,293.1705017089844,0.4834051430225372,1.0,0.0,3.0,1.0,0.0
17734560,298.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4878034591674804,0.050000000745058,0.0465250127017498,298.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4878034591674804,0.050000000745058,0.0489930771291255,298.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4878034591674804,0.050000000745058,0.0361861214041709,298.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4878034591674804,0.050000000745058,0.0489930771291255,297.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.4878034591674804,0.050000000745058,0.2324020564556121,284.95123291015625,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1358642578125,284.95538330078125,1.0,0.1854306310415268,1.0,1.0,0.0,1.0,-0.4957351982593536,0.495734840631485,3.582169938454172e-07,0.3631011843681335,0.7086037397384644,0.7086037397384644,0.0,42.8242416381836,25.0,12905.1279296875,-0.0,43.08298110961914,1.0,283.1499938964844,284.8271179199219,297.0133056640625,298.01287841796875,293.1499938964844,293.1499938964844,283.1499938964844,18979.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139793813228607,1.0,0.0,0.0,1.83884072303772,1.8388484716415403,2.256220739127457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.576171875,0.0,233.1380920410156,1895.4371337890625,0.0,300.9776916503906,0.4805948734283447,1.0,0.0,3.0,1.0,0.0
17734620,298.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.4946508407592773,0.050000000745058,0.0464062839746475,298.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.4946508407592773,0.050000000745058,0.0488680526614189,298.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.4946508407592773,0.050000000745058,0.0360937751829624,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.4946508407592773,0.050000000745058,0.0488680526614189,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.4946508407592773,0.050000000745058,0.2318090051412582,284.95562744140625,284.95001220703125,294.7814025878906,293.9828491210937,294.7819519042969,298.1174011230469,284.95458984375,1.0,0.1795786619186401,1.0,1.0,0.0,1.0,-0.4944703876972198,0.4944700300693512,3.5733339132093533e-07,0.3625920414924621,0.7142263650894165,0.7142263650894165,0.0,39.65365219116211,25.0,12880.1708984375,-0.0,40.271244049072266,1.0,283.1499938964844,284.82489013671875,297.0207824707031,298.03302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18252.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421091079711914,1.0,0.0,0.0,1.8384580612182613,1.8384658098220823,2.255281970064971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.76953125,0.0,230.2833251953125,1895.4371337890625,0.0,314.490234375,0.4788317680358886,1.0,0.0,3.0,1.0,0.0
17734680,298.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.4960586428642273,0.050000000745058,0.0463832579553127,298.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.4960586428642273,0.050000000745058,0.0488438047468662,298.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.4960586428642273,0.050000000745058,0.0360758677124977,298.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.4960586428642273,0.050000000745058,0.0488438047468662,297.7911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551696777344,0.4960586428642273,0.050000000745058,0.2316939830780029,284.9550476074219,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1148681640625,284.9539489746094,1.0,0.1784280389547348,1.0,1.0,0.0,1.0,-0.4942249655723572,0.4942246079444885,3.571553861547727e-07,0.3624785840511322,0.714307963848114,0.714307963848114,0.0,39.03859329223633,25.0,12873.66796875,-0.0,39.72741317749024,1.0,283.1499938964844,284.824462890625,297.0189514160156,298.0321350097656,293.1499938964844,293.1499938964844,283.1499938964844,18223.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4219429194927215,1.0,0.0,0.0,1.837953925132752,1.8379616737365725,2.2540453414876538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.7529296875,0.0,230.02381896972656,1895.4371337890625,0.0,316.14068603515625,0.4786564707756042,1.0,0.0,3.0,1.0,0.0
17734740,298.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.5112186074256897,0.050000000745058,0.0461681596934795,298.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.5112186074256897,0.1466950178146362,0.0486172921955585,298.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7540976405143738,0.1531646251678466,0.1062173694372177,298.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.5112186074256897,0.050000000745058,0.0486172921955585,297.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.5112186074256897,0.050000000745058,0.2306195050477981,285.03680419921875,284.95001220703125,294.7779235839844,293.98077392578125,294.7783508300781,298.0812683105469,285.10064697265625,1.0,0.1761278808116912,1.0,1.0,0.0,1.0,-0.5763026475906372,0.5763022303581238,4.305227605527762e-07,0.4249358177185058,0.7797291278839111,0.7797291278839111,0.0,33.9529914855957,25.0,14532.5322265625,-0.0,44.2275276184082,1.0,283.1499938964844,284.9817199707031,297.0263366699219,298.0882263183594,293.1499938964844,293.1499938964844,283.1499938964844,16028.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276395440101623,1.0,0.0,0.0,1.88697612285614,1.886983752250672,2.375889351924343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.701171875,0.0,236.62188720703125,1895.4371337890625,0.0,327.36431884765625,0.4861677587032318,1.0,0.0,3.0,1.0,0.0
17734800,297.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.5281792283058167,0.050000000745058,0.0459871031343936,298.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.7261306643486023,0.1477464139461517,0.1168066635727882,298.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.7787376642227173,0.1512986868619918,0.1071942448616027,297.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.5281792283058167,0.050000000745058,0.0484266318380832,297.77081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.5281792283058167,0.050000000745058,0.2297150939702987,285.1368713378906,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0516052246094,285.2001342773437,1.0,0.176015093922615,1.0,1.0,0.0,1.0,-0.657625138759613,0.6576246023178101,5.087971430839389e-07,0.4861949682235718,0.8771905899047852,0.8771905899047852,0.0,29.800369262695312,28.0,16161.31640625,-0.0,49.59576797485352,1.0,283.1499938964844,285.0493469238281,297.05517578125,298.1690979003906,293.1499938964844,293.1499938964844,283.1499938964844,12877.6181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345984756946563,1.0,0.0,0.0,2.001675128936768,2.001682758331299,2.673502308425668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.28564453125,0.0,261.2802734375,1895.4371337890625,0.0,341.5375366210937,0.5051394701004028,1.0,0.0,3.0,1.0,0.0
17734860,297.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.5345156788825989,0.050000000745058,0.045930728316307,297.9196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29217529296875,0.7728657126426697,0.1432458907365799,0.1376577615737915,297.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.7852048873901367,0.1519400179386139,0.1065177842974662,297.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.5345156788825989,0.1433444917201995,0.0483672693371772,297.749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2894897460937,0.5345156788825989,0.050000000745058,0.2294335067272186,285.29278564453125,284.95001220703125,294.773681640625,293.978271484375,294.7739562988281,297.9786071777344,285.280029296875,1.0,0.1759351044893264,1.0,1.0,0.0,1.0,-0.6815152168273926,0.6815146803855896,5.337278139450063e-07,0.5055663585662842,1.0,1.0,0.0,28.5239200592041,28.0,17368.515625,-0.0,51.14821243286133,1.0,283.1499938964844,285.0128173828125,297.1548767089844,298.4079284667969,293.1499938964844,293.1499938964844,283.1499938964844,11368.1474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4664614796638489,1.0,0.0,0.0,2.247612237930298,2.247620820999145,3.3708244018271216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.505859375,0.0,347.4750366210937,1895.4371337890625,0.0,414.0218811035156,0.5560263991355896,1.0,0.0,3.0,1.0,0.0
17734920,297.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.54461669921875,0.050000000745058,0.0458505526185035,297.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.7838892340660095,0.1428788304328918,0.1369064003229141,297.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784729003906,0.7985830903053284,0.1525784581899643,0.1067451387643814,297.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816467285156,0.6564622521400452,0.1444051563739776,0.0806453824043273,297.7455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.54461669921875,0.050000000745058,0.2290330082178115,285.2803649902344,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9686889648437,285.2712707519531,1.0,0.176499992609024,1.0,1.0,0.0,1.0,-0.7190371155738831,0.7190365195274353,5.725408982470981e-07,0.5330287218093872,1.0,1.0,0.0,26.70781707763672,46.0,17882.015625,-0.0,53.89679718017578,1.0,283.1499938964844,285.0074462890625,297.16168212890625,298.4309387207031,293.1499938964844,293.1499938964844,283.1499938964844,11713.6376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4731743037700653,1.0,0.0,0.0,2.280029535293579,2.280038595199585,3.468760780833691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.76171875,0.0,362.7989501953125,1895.4371337890625,0.0,431.11529541015625,0.5670014023780823,1.0,0.0,3.0,1.0,0.0
17734980,297.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3936767578125,0.7673996090888977,0.1435120105743408,0.1071358695626258,297.8254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3989562988281,0.8171696066856384,0.1431367844343185,0.1358925402164459,297.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999938964844,0.8386352062225342,0.1567002534866333,0.1090640127658844,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3988037109375,0.8136646151542664,0.1395400613546371,0.1340726315975189,297.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.5738343000411987,0.050000000745058,0.2280982881784439,285.3971862792969,284.95001220703125,294.7708740234375,293.9766845703125,294.77105712890625,297.9051208496094,285.43719482421875,1.0,0.185047373175621,1.0,1.0,0.0,1.0,-0.8571229577064514,0.8571222424507141,7.308762519642187e-07,0.6376432776451111,1.0,1.0,0.0,23.04499053955078,46.0,20757.271484375,-0.0,69.5384292602539,1.0,283.1499938964844,285.1502380371094,297.1790771484375,298.5877380371094,293.1499938964844,293.1499938964844,283.1499938964844,13510.068359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062287449836731,1.0,0.0,0.0,2.448233127593994,2.4482433795928955,3.9994370126805734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.8466796875,0.0,449.18408203125,1895.4371337890625,0.0,526.40234375,0.6050268411636353,1.0,0.0,3.0,1.0,0.0
17735040,297.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8013889789581299,0.1407904177904129,0.1222793236374855,297.8126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541931152344,0.8163437843322754,0.1435573995113372,0.1361480951309204,297.9267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45562744140625,0.8391334414482117,0.1578498035669326,0.1098256185650825,297.82281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4538879394531,0.810548722743988,0.1386323571205139,0.1331704556941986,297.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264221191406,0.5726891756057739,0.050000000745058,0.2281293720006942,285.452392578125,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8826904296875,285.4936218261719,1.0,0.1878038197755813,1.0,1.0,0.0,1.0,-0.8755021095275879,0.8755013346672058,7.539539979006804e-07,0.652004599571228,1.0,1.0,0.0,23.40701675415039,34.0,21302.126953125,-0.0,73.1549301147461,1.0,283.1499938964844,285.1902160644531,297.1837158203125,298.632568359375,293.1499938964844,293.1499938964844,283.1499938964844,13864.1826171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514630913734436,1.0,0.0,0.0,2.480110883712769,2.480121612548828,4.104266793092393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.3779296875,0.0,466.9597778320313,1895.4371337890625,0.0,553.9026489257812,0.615694522857666,1.0,0.0,3.0,1.0,0.0
17735100,297.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.7936920523643494,0.1345990896224975,0.124083362519741,297.78448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.8072702288627625,0.1449831426143646,0.1373039186000824,297.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52703857421875,0.8329596519470215,0.1608979701995849,0.1119515374302864,297.76641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.7951374650001526,0.1373393535614013,0.1313601434230804,297.7027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172119140625,0.5630370378494263,0.050000000745058,0.2284102141857147,285.5266418457031,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8358459472656,285.5252685546875,1.0,0.1904903501272201,1.0,1.0,0.0,1.0,-0.8797900676727295,0.8797892928123474,7.597529361191846e-07,0.6559269428253174,1.0,1.0,0.0,24.96210289001465,34.0,21734.35546875,-0.0,76.2163314819336,1.0,283.1499938964844,285.1746826171875,297.1879577636719,298.7148132324219,293.1499938964844,293.1499938964844,283.1499938964844,14957.9658203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5363138914108276,1.0,0.0,0.0,2.576085329055786,2.576096773147583,4.428063675732119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.83984375,0.0,523.2955322265625,1895.4371337890625,0.0,631.827880859375,0.6362921595573425,1.0,0.0,3.0,1.0,0.0
17735160,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996643066406,0.7795689702033997,0.1311549544334411,0.1202042400836944,297.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.8045772314071655,0.1466509848833084,0.1388019770383834,297.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49884033203125,0.8324743509292603,0.1638697683811187,0.1140768304467201,297.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4995422363281,0.7880435585975647,0.1370227038860321,0.1306477636098861,297.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057373046875,0.5583913922309875,0.050000000745058,0.2285550981760025,285.4997863769531,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8280334472656,285.4886169433594,1.0,0.1915884166955948,1.0,1.0,0.0,1.0,-0.8788006901741028,0.8787999749183655,7.588402581859555e-07,0.6557174921035767,1.0,1.0,0.0,25.73270034790039,25.0,21797.55859375,-0.0,77.19561004638672,1.0,283.1499938964844,285.12518310546875,297.1585693359375,298.7204284667969,293.1499938964844,293.1499938964844,283.1499938964844,15808.123046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5532529950141907,1.0,0.0,0.0,2.6482813358306885,2.6482934951782227,4.6797387653896294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.85888671875,0.0,568.5369873046875,1895.4371337890625,0.0,700.2918701171875,0.6566331386566162,1.0,0.0,3.0,1.0,0.0
17735220,297.62762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339599609375,0.774567723274231,0.1292234510183334,0.1171523407101631,297.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.81186842918396,0.1497347801923751,0.1416414380073547,297.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4330749511719,0.8421054482460022,0.1687553972005844,0.1175410225987434,297.6677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337463378906,0.7902785539627075,0.1376591920852661,0.1308424025774002,297.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407958984375,0.5599095821380615,0.1218878328800201,0.2285069078207016,285.4339294433594,284.95001220703125,294.76727294921875,293.9747314453125,294.767333984375,297.7586669921875,285.4259033203125,1.0,0.1915150284767151,1.0,1.0,0.0,1.0,-0.8828768730163574,0.8828760981559753,7.645619461982278e-07,0.6597508788108826,1.0,1.0,0.0,25.53080940246582,25.0,21985.91796875,-0.0,77.6119155883789,1.0,283.1499938964844,285.0475769042969,297.0755920410156,298.6584167480469,293.1499938964844,293.1499938964844,283.1499938964844,17377.486328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693761110305786,1.0,0.0,0.0,2.7766263484954834,2.776639699935913,5.144323154127051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.99462890625,0.0,655.2678833007812,1895.4371337890625,0.0,772.2188110351562,0.6849610209465027,1.0,0.0,3.0,1.0,0.0
17735280,297.6201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283142089844,0.8452392220497131,0.1293293237686157,0.1167443767189979,297.720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4280700683594,0.8862653374671936,0.1503203511238098,0.1418041139841079,297.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42791748046875,0.9246902465820312,0.1695910096168518,0.117847666144371,297.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281921386719,0.8621703386306763,0.1379459202289581,0.1306786835193634,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43267822265625,0.692759096622467,0.122247576713562,0.3177658319473266,285.4282531738281,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7350158691406,285.44415283203125,1.0,0.1930586695671081,1.0,1.0,0.0,1.0,-0.9899808168411256,0.989979922771454,9.046453328664938e-07,0.7366443276405334,1.0,1.0,0.0,18.770160675048828,43.0,23332.759765625,-0.0,86.9479751586914,1.0,283.1499938964844,285.0830383300781,297.0633850097656,298.6502990722656,293.1499938964844,293.1499938964844,283.1499938964844,17572.865234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707404613494873,1.0,0.0,0.0,2.792191982269287,2.792205333709717,5.202161901252111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.94921875,0.0,666.3499145507812,1895.4371337890625,0.0,778.624267578125,0.6916971206665039,1.0,0.0,3.0,1.0,0.0
17735340,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.9568427801132202,0.1332966387271881,0.1193988844752311,297.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.8874810934066772,0.1603724509477615,0.1025049313902854,297.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78131103515625,0.8874810934066772,0.1846850365400314,0.0757097974419593,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.9799699187278748,0.1442397832870483,0.1352391690015792,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838439941406,0.9130865335464478,0.1150816679000854,0.5273258686065674,285.78717041015625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7850036621094,285.8035888671875,1.0,0.2074273526668548,1.0,1.0,0.0,1.0,-1.1402498483657837,1.1402487754821775,1.1387646736693569e-06,0.8588998317718506,1.0,1.0,0.0,15.430682182312012,63.0,27084.6640625,-0.0,115.69281005859376,1.0,283.1499938964844,285.3616027832031,297.1108703613281,298.9047241210937,293.1499938964844,293.1499938964844,283.1499938964844,19185.548828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958938598632812,1.0,0.0,0.0,2.917501449584961,2.917516231536865,5.679571017935814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.978515625,0.0,760.1511840820312,1895.4371337890625,0.0,906.194580078125,0.7222619652748108,1.0,0.0,3.0,1.0,0.0
17735400,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842102050781,0.9568427801132202,0.1332966387271881,0.1193988844752311,297.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812805175781,0.8874810934066772,0.1603724509477615,0.1025049313902854,297.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78131103515625,0.8874810934066772,0.1846850365400314,0.0757097974419593,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78271484375,0.9799699187278748,0.1442397832870483,0.1352391690015792,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838439941406,0.9130865335464478,0.1150816679000854,0.5273258686065674,285.78717041015625,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7850036621094,285.8035888671875,1.0,0.2074273526668548,1.0,1.0,0.0,1.0,-1.1402498483657837,1.1402487754821775,1.1387646736693569e-06,0.8588998317718506,1.0,1.0,0.0,15.430682182312012,63.0,27084.6640625,-0.0,115.69281005859376,1.0,283.1499938964844,285.3616027832031,297.1108703613281,298.9047241210937,293.1499938964844,293.1499938964844,283.1499938964844,19185.548828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958938598632812,1.0,0.0,0.0,2.917501449584961,2.917516231536865,5.679571017935814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.978515625,0.0,760.1511840820312,1895.4371337890625,0.0,906.194580078125,0.7222619652748108,1.0,0.0,3.0,1.0,0.0
17735460,297.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771667480469,0.9075176119804382,0.1331381499767303,0.1200261637568473,297.72198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793334960937,0.9772337079048156,0.1636161208152771,0.1548835337162017,297.8868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87750244140625,0.9281249046325684,0.1894819140434265,0.0990145504474639,297.6127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.9361947178840636,0.1445418894290924,0.1370792537927627,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756103515625,0.8571828603744507,0.1114728301763534,0.5068764090538025,285.8792724609375,284.95001220703125,294.7666931152344,293.9747009277344,294.76666259765625,297.7510070800781,285.8927917480469,1.0,0.2234020978212356,1.0,1.0,0.0,1.0,-1.220347285270691,1.220345973968506,1.2768459782819264e-06,0.922236144542694,1.0,1.0,0.0,18.46427154541016,63.0,28686.021484375,-0.0,142.1191864013672,1.0,283.1499938964844,285.4208374023437,297.13153076171875,299.0431823730469,293.1499938964844,293.1499938964844,283.1499938964844,20399.98046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213681101799011,1.0,0.0,0.0,3.008422613143921,3.0084383487701416,6.039083473297069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.6572265625,0.0,833.4573364257812,1895.4371337890625,0.0,1054.1419677734375,0.7415591478347778,1.0,0.0,3.0,1.0,0.0
17735520,297.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9084167480469,0.8665604591369629,0.1332763880491256,0.1201389282941818,297.70123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.9313600659370422,0.1632309556007385,0.1549589782953262,297.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.910400390625,0.9806050062179564,0.1889413297176361,0.132565900683403,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9090576171875,0.8909986615180969,0.1448141485452652,0.1373188197612762,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068298339844,0.8194050788879395,0.1107715964317321,0.5034956932067871,285.91064453125,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.73199462890625,285.9196472167969,1.0,0.2284355759620666,1.0,1.0,0.0,1.0,-1.2276710271835327,1.2276697158813477,1.2902262369607342e-06,0.928299605846405,1.0,1.0,0.0,20.952238082885746,81.0,28951.89453125,-0.0,153.00485229492188,1.0,283.1499938964844,285.4364929199219,297.1302490234375,299.0733337402344,293.1499938964844,293.1499938964844,283.1499938964844,20662.119140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282454133033752,1.0,0.0,0.0,3.0276899337768555,3.027705669403076,6.116685540291655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.69873046875,0.0,849.5736694335938,1895.4371337890625,0.0,1097.088623046875,0.7491747736930847,1.0,0.0,3.0,1.0,0.0
17735580,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.6816731095314026,0.1340916901826858,0.1222204267978668,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.7233069539070129,0.1613481640815735,0.1528961509466171,297.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.7589802145957947,0.1860348284244537,0.1315930336713791,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7018742561340332,0.1458006650209427,0.1397168338298797,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6363417506217957,0.1082651913166046,0.4982914924621582,285.9945678710937,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.63360595703125,285.9031066894531,1.0,0.2472448647022247,1.0,1.0,0.0,1.0,-0.9995264410972596,0.999525547027588,9.294158758166304e-07,0.7603273391723633,1.0,1.0,0.0,52.52289581298828,69.0,26422.615234375,-0.0,183.4791717529297,1.0,283.1499938964844,285.32354736328125,297.1046142578125,299.14697265625,293.1499938964844,293.1499938964844,283.1499938964844,22045.505859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654202401638031,1.0,0.0,0.0,3.12740421295166,3.1274211406707764,6.526215088342724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.6630859375,0.0,936.30859375,1895.4371337890625,0.0,1269.784912109375,0.7735567092895508,1.0,0.0,3.0,1.0,0.0
17735640,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.6816731095314026,0.1340916901826858,0.1222204267978668,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949035644531,0.7233069539070129,0.1613481640815735,0.1528961509466171,297.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.7589802145957947,0.1860348284244537,0.1315930336713791,297.5551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.7018742561340332,0.1458006650209427,0.1397168338298797,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00177001953125,0.6363417506217957,0.1082651913166046,0.4982914924621582,285.9945678710937,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.63360595703125,285.9031066894531,1.0,0.2472448647022247,1.0,1.0,0.0,1.0,-0.9995264410972596,0.999525547027588,9.294158758166304e-07,0.7603273391723633,1.0,1.0,0.0,52.52289581298828,69.0,26422.615234375,-0.0,183.4791717529297,1.0,283.1499938964844,285.32354736328125,297.1046142578125,299.14697265625,293.1499938964844,293.1499938964844,283.1499938964844,22045.505859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654202401638031,1.0,0.0,0.0,3.12740421295166,3.1274211406707764,6.526215088342724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.6630859375,0.0,936.30859375,1895.4371337890625,0.0,1269.784912109375,0.7735567092895508,1.0,0.0,3.0,1.0,0.0
