time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.7294630408287048,0.1347760707139969,0.1220967397093772,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.773715615272522,0.1625366508960724,0.1544267684221267,297.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8809509277344,0.8107196688652039,0.1857453137636184,0.1308123767375946,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8802795410156,0.7486693859100342,0.1466998010873794,0.1397413462400436,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87908935546875,0.677680492401123,0.1077113896608352,0.4913249909877777,285.8809509277344,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6091613769531,285.8804931640625,1.0,0.258256196975708,1.0,1.0,0.0,1.0,-1.2462223768234253,1.2462210655212402,1.3271487659949344e-06,0.9467265605926514,1.0,1.0,0.0,41.02154159545898,69.0,29559.744140625,-0.0,197.35324096679688,1.0,283.1499938964844,285.3713073730469,297.0542907714844,299.0793151855469,293.1499938964844,293.1499938964844,283.1499938964844,22822.9296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593902707099915,1.0,0.0,0.0,3.182069540023804,3.182086944580078,6.756358175152855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.08154296875,0.0,986.2704467773438,1895.4371337890625,0.0,1306.2012939453125,0.7841674089431763,1.0,0.0,3.0,1.0,0.0
17735760,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.717320442199707,0.1352968364953994,0.1226760149002075,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8683776855469,0.760698676109314,0.163511112332344,0.155620589852333,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7950847744941711,0.1862275600433349,0.1309676319360733,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685302734375,0.7363995909690857,0.1474551111459732,0.1405631452798843,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691711425781,0.6628149747848511,0.1071317642927169,0.4889677464962005,285.8681640625,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5854187011719,285.86505126953125,1.0,0.2628552913665771,1.0,1.0,0.0,1.0,-1.2466926574707031,1.246691346168518,1.3251128621050157e-06,0.943696677684784,1.0,1.0,0.0,44.65103530883789,57.0,29634.896484375,-0.0,205.2105255126953,1.0,283.1499938964844,285.3533935546875,297.0226135253906,299.0490417480469,293.1499938964844,293.1499938964844,283.1499938964844,23348.388671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662081778049469,1.0,0.0,0.0,3.218492031097412,3.2185099124908447,6.911911896168021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.9541015625,0.0,1020.526611328125,1895.4371337890625,0.0,1325.330810546875,0.7958559989929199,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409729003906,0.7097213268280029,0.1361240595579147,0.1234897598624229,297.5549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406066894531,0.7534928321838379,0.1650303155183792,0.1571226716041565,297.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84039306640625,0.7864310145378113,0.1877299100160598,0.131868839263916,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407897949219,0.7295366525650024,0.1486445665359497,0.1417510956525802,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415832519531,0.653006911277771,0.1065816581249237,0.4865067303180694,285.8404235839844,284.95001220703125,294.7711181640625,293.9778747558594,294.77099609375,297.5587463378906,285.83721923828125,1.0,0.2663954198360443,1.0,1.0,0.0,1.0,-1.2490242719650269,1.2490229606628418,1.3293912388689932e-06,0.9455364346504213,1.0,1.0,0.0,47.37711334228516,57.0,29775.61328125,-0.0,211.8028564453125,1.0,283.1499938964844,285.319091796875,296.9969787597656,299.02374267578125,293.1499938964844,293.1499938964844,283.1499938964844,24317.919921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66368567943573,1.0,0.0,0.0,3.284635543823242,3.284654140472412,7.198925686680013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.5810546875,0.0,1084.7476806640625,1895.4371337890625,0.0,1336.805908203125,0.8091745972633362,1.0,0.0,3.0,1.0,0.0
17735880,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8329162597656,0.7093411684036255,0.1364864110946655,0.1238159462809562,297.54644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326416015625,0.7534259557723999,0.1656865775585174,0.157738983631134,297.6288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324890136719,0.7863219380378723,0.1885014772415161,0.1323688328266143,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327941894531,0.7293651103973389,0.149161010980606,0.1422376185655594,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.6517552733421326,0.1064355000853538,0.4857544600963592,285.8324890136719,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5496520996094,285.8300170898437,1.0,0.2668777704238891,1.0,1.0,0.0,1.0,-1.250436544418335,1.25043523311615,1.3319938716449542e-06,0.9466588497161864,1.0,1.0,0.0,47.70186233520508,45.0,29824.81640625,-0.0,212.985092163086,1.0,283.1499938964844,285.3103332519531,296.9915771484375,299.0184020996094,293.1499938964844,293.1499938964844,283.1499938964844,24586.287109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639205813407898,1.0,0.0,0.0,3.302710056304932,3.3027288913726807,7.278371754182444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.23193359375,0.0,1102.7537841796875,1895.4371337890625,0.0,1338.4913330078125,0.8164970278739929,1.0,0.0,3.0,1.0,0.0
17735940,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042297363281,0.715377688407898,0.1378046125173568,0.1249282956123352,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80401611328125,0.7608007788658142,0.1680392622947693,0.1598789691925048,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80389404296875,0.794667661190033,0.1914300769567489,0.1342911720275879,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.7357161045074463,0.1510239243507385,0.1439183950424194,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046264648437,0.6544241309165955,0.1061210483312606,0.4837342500686645,285.80389404296875,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5223693847656,285.80206298828125,1.0,0.2658447027206421,1.0,1.0,0.0,1.0,-1.2562400102615356,1.256238579750061,1.342733526144002e-06,0.9512812495231628,1.0,1.0,0.0,46.61785125732422,33.0,30047.490234375,-0.0,212.69883728027344,1.0,283.1499938964844,285.2742614746094,296.98583984375,299.0191955566406,293.1499938964844,293.1499938964844,283.1499938964844,25798.609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647318601608276,1.0,0.0,0.0,3.3831567764282227,3.383176565170288,7.637260068804608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.912109375,0.0,1185.314697265625,1895.4371337890625,0.0,1344.3214111328125,0.836219847202301,1.0,0.0,3.0,1.0,0.0
17736000,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042297363281,0.715377688407898,0.1378046125173568,0.1249282956123352,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.80401611328125,0.7608007788658142,0.1680392622947693,0.1598789691925048,297.5980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80389404296875,0.794667661190033,0.1914300769567489,0.1342911720275879,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041381835937,0.7357161045074463,0.1510239243507385,0.1439183950424194,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046264648437,0.6544241309165955,0.1061210483312606,0.4837342500686645,285.80389404296875,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5223693847656,285.80206298828125,1.0,0.2658447027206421,1.0,1.0,0.0,1.0,-1.2562400102615356,1.256238579750061,1.342733526144002e-06,0.9512812495231628,1.0,1.0,0.0,46.61785125732422,33.0,30047.490234375,-0.0,212.69883728027344,1.0,283.1499938964844,285.2742614746094,296.98583984375,299.0191955566406,293.1499938964844,293.1499938964844,283.1499938964844,25798.609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647318601608276,1.0,0.0,0.0,3.3831567764282227,3.383176565170288,7.637260068804608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.912109375,0.0,1185.314697265625,1895.4371337890625,0.0,1344.3214111328125,0.836219847202301,1.0,0.0,3.0,1.0,0.0
17736060,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840270996094,0.7287665009498596,0.1389850974082946,0.1258452981710434,297.5013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.7770092487335205,0.1700996607542038,0.1616758555173874,297.5767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.8122194409370422,0.1940779834985733,0.1360164135694503,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839050292969,0.7500677704811096,0.1526715159416198,0.1453245133161544,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843933105469,0.6655530333518982,0.1060402393341064,0.4825349748134613,285.7837219238281,284.95001220703125,294.7784118652344,293.9826354980469,294.7782592773437,297.5033874511719,285.78192138671875,1.0,0.261883944272995,1.0,1.0,0.0,1.0,-1.2618167400360107,1.2618154287338257,1.3531108606912312e-06,0.955726683139801,1.0,1.0,0.0,43.240272521972656,33.0,30251.0390625,-0.0,207.4017639160156,1.0,283.1499938964844,285.2468566894531,296.9894714355469,299.0328674316406,293.1499938964844,293.1499938964844,283.1499938964844,26836.962890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659025549888611,1.0,0.0,0.0,3.450568437576294,3.4505889415740967,7.944647109070502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.75634765625,0.0,1257.5906982421875,1895.4371337890625,0.0,1352.759033203125,0.849821925163269,1.0,0.0,3.0,1.0,0.0
17736120,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815246582031,0.7320110201835632,0.1392038762569427,0.1260089874267578,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7813415527344,0.781017005443573,0.1704771369695663,0.1619986593723297,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812194824219,0.8162459135055542,0.194564551115036,0.136330097913742,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78143310546875,0.7536629438400269,0.152974858880043,0.1455769687891006,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818603515625,0.668511152267456,0.1060377955436706,0.482344776391983,285.78125,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5002746582031,285.7797241210937,1.0,0.2609109580516815,1.0,1.0,0.0,1.0,-1.2628518342971802,1.2628505229949951,1.3550425137509592e-06,0.9565516114234924,1.0,1.0,0.0,42.43370056152344,25.0,30281.32421875,-0.0,206.02696228027344,1.0,283.1499938964844,285.2437744140625,296.990234375,299.0352783203125,293.1499938964844,293.1499938964844,283.1499938964844,26965.357421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661553382873535,1.0,0.0,0.0,3.458812952041626,3.4588334560394287,7.982656597960158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.7109375,0.0,1266.62646484375,1895.4371337890625,0.0,1354.5848388671875,0.8547903895378113,1.0,0.0,3.0,1.0,0.0
17736180,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.7559196352958679,0.1406279951333999,0.1270868182182312,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.761474609375,0.8098856806755066,0.1729244440793991,0.1641037613153457,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.8443834185600281,0.197717934846878,0.1383766084909439,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.7804243564605713,0.1549478620290756,0.1472312659025192,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.6905028223991394,0.1060648262500763,0.4813742637634277,285.76141357421875,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4812927246094,285.7601623535156,1.0,0.2548198699951172,1.0,1.0,0.0,1.0,-1.2699496746063232,1.2699483633041382,1.3683306860912126e-06,0.9621992111206056,1.0,1.0,0.0,37.272682189941406,25.0,30520.087890625,-0.0,197.33444213867188,1.0,283.1499938964844,285.2163391113281,296.9959411621094,299.0548400878906,293.1499938964844,293.1499938964844,283.1499938964844,28119.421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681917905807495,1.0,0.0,0.0,3.532052755355835,3.532074213027954,8.324298050865764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.12939453125,0.0,1348.8043212890625,1895.4371337890625,0.0,1369.3438720703125,0.8727704882621765,1.0,0.0,3.0,1.0,0.0
17736240,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.7559196352958679,0.1406279951333999,0.1270868182182312,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.761474609375,0.8098856806755066,0.1729244440793991,0.1641037613153457,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.8443834185600281,0.197717934846878,0.1383766084909439,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615661621094,0.7804243564605713,0.1549478620290756,0.1472312659025192,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7619323730469,0.6905028223991394,0.1060648262500763,0.4813742637634277,285.76141357421875,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4812927246094,285.7601623535156,1.0,0.2548198699951172,1.0,1.0,0.0,1.0,-1.2699496746063232,1.2699483633041382,1.3683306860912126e-06,0.9621992111206056,1.0,1.0,0.0,37.272682189941406,25.0,30520.087890625,-0.0,197.33444213867188,1.0,283.1499938964844,285.2163391113281,296.9959411621094,299.0548400878906,293.1499938964844,293.1499938964844,283.1499938964844,28119.421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681917905807495,1.0,0.0,0.0,3.532052755355835,3.532074213027954,8.324298050865764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.12939453125,0.0,1348.8043212890625,1895.4371337890625,0.0,1369.3438720703125,0.8727704882621765,1.0,0.0,3.0,1.0,0.0
17736300,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518615722656,0.7678929567337036,0.1413348615169525,0.1276445537805557,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.822796642780304,0.1741353869438171,0.1651692688465118,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75152587890625,0.858305037021637,0.1992762982845306,0.1394070833921432,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75177001953125,0.7936105728149414,0.1559274941682815,0.1480766087770462,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75225830078125,0.7010433077812195,0.1060966774821281,0.4810977578163147,285.7515563964844,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4726867675781,285.7497253417969,1.0,0.2526407837867737,1.0,1.0,0.0,1.0,-1.273817539215088,1.2738162279129028,1.3756003909293213e-06,0.9652679562568665,1.0,1.0,0.0,35.20722198486328,25.0,30660.294921875,-0.0,194.17337036132807,1.0,283.1499938964844,285.2008361816406,296.998779296875,299.0657958984375,293.1499938964844,293.1499938964844,283.1499938964844,28820.18359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693644523620605,1.0,0.0,0.0,3.5757927894592285,3.575814962387085,8.531747539564094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.19873046875,0.0,1399.53759765625,1895.4371337890625,0.0,1377.882568359375,0.8807065486907959,1.0,0.0,3.0,1.0,0.0
17736360,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74493408203125,0.7792000770568848,0.14202980697155,0.1282069832086563,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.8344693779945374,0.1753284335136413,0.1662343591451645,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.871595025062561,0.2008105814456939,0.140433207154274,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7448425292969,0.8058310747146606,0.1568937301635742,0.1489258110523224,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.7105710506439209,0.106130301952362,0.4809134602546692,285.7447509765625,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4645080566406,285.7437744140625,1.0,0.2508539855480194,1.0,1.0,0.0,1.0,-1.2778011560440063,1.2777998447418213,1.3831125897922902e-06,0.9684264063835144,1.0,1.0,0.0,33.50739288330078,25.0,30769.853515625,-0.0,191.8253936767578,1.0,283.1499938964844,285.1921691894531,297.0010070800781,299.0746459960937,293.1499938964844,293.1499938964844,283.1499938964844,29256.87109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670543909072876,1.0,0.0,0.0,3.6027815341949463,3.6028037071228027,8.661021979605721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.19775390625,0.0,1431.466796875,1895.4371337890625,0.0,1386.500244140625,0.8901406526565552,1.0,0.0,3.0,1.0,0.0
17736420,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.73309326171875,0.7951590418815613,0.1430253833532333,0.1290285140275955,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7329406738281,0.851058840751648,0.1770445853471756,0.1677838563919067,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.8905959129333496,0.2030166089534759,0.1419219523668289,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330017089844,0.8218861222267151,0.1582842320203781,0.150165170431137,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.7227200865745544,0.1061737686395645,0.4807114005088806,285.7328796386719,284.95001220703125,294.7938842773437,293.99237060546875,294.7936096191406,297.4531555175781,285.731689453125,1.0,0.2487658709287643,1.0,1.0,0.0,1.0,-1.2836793661117554,1.2836779356002808,1.3942387795395916e-06,0.9730774164199828,1.0,1.0,0.0,31.41364479064941,25.0,30963.80859375,-0.0,189.2367401123047,1.0,283.1499938964844,285.1737976074219,297.004638671875,299.0898132324219,293.1499938964844,293.1499938964844,283.1499938964844,30171.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6723852753639221,1.0,0.0,0.0,3.658636331558228,3.6586594581604,8.931651223065273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.720703125,0.0,1499.081787109375,1895.4371337890625,0.0,1400.0126953125,0.9009561538696288,1.0,0.0,3.0,1.0,0.0
17736480,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.8005692362785339,0.1433786302804947,0.1293235123157501,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303161621094,0.8568283915519714,0.1776551157236099,0.1683392226696014,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.8971112370491028,0.2038013935089111,0.142454519867897,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303771972656,0.8271303176879883,0.158778965473175,0.1506102979183197,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73065185546875,0.726620078086853,0.1061861291527748,0.4806473851203918,285.73028564453125,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.44921875,285.7294311523437,1.0,0.2481657564640045,1.0,1.0,0.0,1.0,-1.285796880722046,1.2857954502105713,1.3982581776872394e-06,0.9747493863105774,1.0,1.0,0.0,30.77273368835449,25.0,31021.66015625,-0.0,188.5456085205078,1.0,283.1499938964844,285.170166015625,297.0056457519531,299.0943298339844,293.1499938964844,293.1499938964844,283.1499938964844,30386.548828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730280518531799,1.0,0.0,0.0,3.67167854309082,3.671701908111572,8.995444318316004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.47314453125,0.0,1515.1707763671875,1895.4371337890625,0.0,1404.746337890625,0.9070649147033693,1.0,0.0,3.0,1.0,0.0
17736540,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170715332031,0.818810760974884,0.1446655839681625,0.1304131001234054,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71697998046875,0.8776682615280151,0.1798903495073318,0.1703889816999435,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.92149019241333,0.2066751420497894,0.1444173902273178,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.717041015625,0.8456841707229614,0.1605893820524215,0.1522554159164428,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.740080714225769,0.1062104180455207,0.4803960621356964,285.7169494628906,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4350891113281,285.7161865234375,1.0,0.2464225888252258,1.0,1.0,0.0,1.0,-1.2935947179794312,1.2935932874679563,1.4131105672277045e-06,0.980888605117798,1.0,1.0,0.0,28.75589370727539,25.0,31268.50390625,-0.0,186.7334442138672,1.0,283.1499938964844,285.1494445800781,297.01007080078125,299.1136169433594,293.1499938964844,293.1499938964844,283.1499938964844,31513.173828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755174398422241,1.0,0.0,0.0,3.739125490188599,3.739149570465088,9.328963415100588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.46826171875,0.0,1600.2132568359375,1895.4371337890625,0.0,1423.158935546875,0.9236335158348083,1.0,0.0,3.0,1.0,0.0
17736600,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170715332031,0.818810760974884,0.1446655839681625,0.1304131001234054,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71697998046875,0.8776682615280151,0.1798903495073318,0.1703889816999435,297.4970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.92149019241333,0.2066751420497894,0.1444173902273178,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.717041015625,0.8456841707229614,0.1605893820524215,0.1522554159164428,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71728515625,0.740080714225769,0.1062104180455207,0.4803960621356964,285.7169494628906,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4350891113281,285.7161865234375,1.0,0.2464225888252258,1.0,1.0,0.0,1.0,-1.2935947179794312,1.2935932874679563,1.4131105672277045e-06,0.980888605117798,1.0,1.0,0.0,28.75589370727539,25.0,31268.50390625,-0.0,186.7334442138672,1.0,283.1499938964844,285.1494445800781,297.01007080078125,299.1136169433594,293.1499938964844,293.1499938964844,283.1499938964844,31513.173828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6755174398422241,1.0,0.0,0.0,3.739125490188599,3.739149570465088,9.328963415100588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.46826171875,0.0,1600.2132568359375,1895.4371337890625,0.0,1423.158935546875,0.9236335158348083,1.0,0.0,3.0,1.0,0.0
17736660,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.8336663246154785,0.1458891332149505,0.1314662247896194,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044982910156,0.8962432742118835,0.1820279359817505,0.1723690181970596,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044372558594,0.9440931081771852,0.209425613284111,0.146310806274414,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045288085937,0.8623584508895874,0.1623186618089676,0.1538465023040771,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.7516539692878723,0.106192760169506,0.4800687730312347,285.7044677734375,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42193603515625,285.7037658691406,1.0,0.245376318693161,1.0,1.0,0.0,1.0,-1.301025629043579,1.3010241985321045,1.4273083479565685e-06,0.9866797924041748,1.0,1.0,0.0,27.28154563903809,25.0,31507.224609375,-0.0,185.97267150878903,1.0,283.1499938964844,285.1297302246094,297.0145568847656,299.1324462890625,293.1499938964844,293.1499938964844,283.1499938964844,32634.28125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779323220252991,1.0,0.0,0.0,3.805055618286133,3.80508041381836,9.660849400461302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.025390625,0.0,1686.3619384765625,1895.4371337890625,0.0,1441.1419677734375,0.9398316144943236,1.0,0.0,3.0,1.0,0.0
17736720,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70458984375,0.8336663246154785,0.1458891332149505,0.1314662247896194,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044982910156,0.8962432742118835,0.1820279359817505,0.1723690181970596,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044372558594,0.9440931081771852,0.209425613284111,0.146310806274414,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045288085937,0.8623584508895874,0.1623186618089676,0.1538465023040771,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70477294921875,0.7516539692878723,0.106192760169506,0.4800687730312347,285.7044677734375,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.42193603515625,285.7037658691406,1.0,0.245376318693161,1.0,1.0,0.0,1.0,-1.301025629043579,1.3010241985321045,1.4273083479565685e-06,0.9866797924041748,1.0,1.0,0.0,27.28154563903809,25.0,31507.224609375,-0.0,185.97267150878903,1.0,283.1499938964844,285.1297302246094,297.0145568847656,299.1324462890625,293.1499938964844,293.1499938964844,283.1499938964844,32634.28125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779323220252991,1.0,0.0,0.0,3.805055618286133,3.80508041381836,9.660849400461302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.025390625,0.0,1686.3619384765625,1895.4371337890625,0.0,1441.1419677734375,0.9398316144943236,1.0,0.0,3.0,1.0,0.0
17736780,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.692626953125,0.8463159203529358,0.1470524966716766,0.1324800252914428,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925354003906,0.9126043915748596,0.1840673834085464,0.1742726266384124,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925048828125,0.9621974229812622,0.2120528072118759,0.1481301337480545,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.8769379258155823,0.163965955376625,0.1553764790296554,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928405761719,0.7613093256950378,0.106129303574562,0.479617178440094,285.6925354003906,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4096374511719,285.6918640136719,1.0,0.2448337227106094,1.0,1.0,0.0,1.0,-1.3080061674118042,1.3080047369003296,1.440576056666032e-06,0.9919465184211732,1.0,1.0,0.0,26.2138900756836,25.0,31736.31640625,-0.0,185.9527130126953,1.0,283.1499938964844,285.11083984375,297.0192565917969,299.1509094238281,293.1499938964844,293.1499938964844,283.04998779296875,33751.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680234432220459,1.0,0.0,0.0,3.869622230529785,3.869647979736328,9.991493925554096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.37060546875,0.0,1773.673095703125,1895.4371337890625,0.0,1458.3956298828125,0.9546964168548584,1.0,0.0,3.0,1.0,0.0
17736840,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.692626953125,0.8463159203529358,0.1470524966716766,0.1324800252914428,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925354003906,0.9126043915748596,0.1840673834085464,0.1742726266384124,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925048828125,0.9621974229812622,0.2120528072118759,0.1481301337480545,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.8769379258155823,0.163965955376625,0.1553764790296554,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6928405761719,0.7613093256950378,0.106129303574562,0.479617178440094,285.6925354003906,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4096374511719,285.6918640136719,1.0,0.2448337227106094,1.0,1.0,0.0,1.0,-1.3080061674118042,1.3080047369003296,1.440576056666032e-06,0.9919465184211732,1.0,1.0,0.0,26.2138900756836,25.0,31736.31640625,-0.0,185.9527130126953,1.0,283.1499938964844,285.11083984375,297.0192565917969,299.1509094238281,293.1499938964844,293.1499938964844,283.04998779296875,33751.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680234432220459,1.0,0.0,0.0,3.869622230529785,3.869647979736328,9.991493925554096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.37060546875,0.0,1773.673095703125,1895.4371337890625,0.0,1458.3956298828125,0.9546964168548584,1.0,0.0,3.0,1.0,0.0
17736900,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64556884765625,0.8519248962402344,0.1475789844989776,0.1329644322395324,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.920361578464508,0.1850239187479019,0.1751895993947982,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9695818424224854,0.2132854908704757,0.1490062624216079,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6447448730469,0.8834154009819031,0.1647349596023559,0.1561126261949539,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.7654294967651367,0.106063388288021,0.4793193638324737,285.6435852050781,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.403564453125,285.6313781738281,1.0,0.2446924746036529,1.0,1.0,0.0,1.0,-1.311266303062439,1.3112648725509644,1.446778810532123e-06,0.9943822622299194,1.0,1.0,0.0,25.79585266113281,25.0,32115.1953125,-0.0,186.1219940185547,1.0,283.0638122558594,285.0373840332031,297.0419616699219,299.22296142578125,293.1499938964844,293.1499938964844,283.04998779296875,34337.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843834519386292,1.0,0.0,0.0,3.90310263633728,3.903128862380981,1.016513579088496e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.59375,0.0,1820.110595703125,1895.4371337890625,0.0,1489.757080078125,0.961003839969635,1.0,0.0,3.0,1.0,0.0
17736960,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60906982421875,0.8564682006835938,0.1480228155851364,0.1333803683519363,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.608642578125,0.9268369674682616,0.1858952343463897,0.1760333478450775,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084289550781,0.9753544330596924,0.2144135981798172,0.1498133689165115,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088562011719,0.8887275457382202,0.1654282212257385,0.1567846536636352,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100158691406,0.7685546875,0.105944238603115,0.4788235127925873,285.6085510253906,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3970642089844,285.6060791015625,1.0,0.2446184754371643,1.0,1.0,0.0,1.0,-1.3139592409133911,1.3139578104019165,1.4519099522658507e-06,0.9963877201080322,1.0,1.0,0.0,25.48148536682129,25.0,32187.16796875,-0.0,186.3310394287109,1.0,283.052001953125,285.01385498046875,297.0391540527344,299.2115173339844,293.1499938964844,293.1499938964844,282.75,34710.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.686745822429657,1.0,0.0,0.0,3.924225330352783,3.924251794815064,1.0275457498210017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.25537109375,0.0,1849.821044921875,1895.4371337890625,0.0,1507.7646484375,0.966017723083496,1.0,0.0,3.0,1.0,0.0
17737020,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8615808486938477,0.1484361886978149,0.1339059174060821,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.9348129630088806,0.1872260719537735,0.1774224191904068,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.9821566939353944,0.2161661386489868,0.1511551737785339,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741149902344,0.8951637744903564,0.1664450615644455,0.1578631103038787,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.771214485168457,0.1054466515779495,0.4769649803638458,285.3736877441406,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3817138671875,285.3689880371094,1.0,0.2445641905069351,1.0,1.0,0.0,1.0,-1.3169337511062622,1.316932201385498,1.457583493902348e-06,0.9985937476158142,1.0,1.0,0.0,25.156234741210938,25.0,33049.66015625,-0.0,186.61148071289065,1.0,282.7574157714844,284.7589111328125,297.06884765625,299.3229064941406,293.1499938964844,293.1499938964844,282.45001220703125,35229.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008547186851501,1.0,0.0,0.0,3.953466653823853,3.953493595123291,1.042916323967802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.951171875,0.0,1891.4820556640625,1895.4371337890625,0.0,1617.5050048828125,0.9729748964309692,1.0,0.0,3.0,1.0,0.0
17737080,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.37451171875,0.8615808486938477,0.1484361886978149,0.1339059174060821,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373779296875,0.9348129630088806,0.1872260719537735,0.1774224191904068,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734436035156,0.9821566939353944,0.2161661386489868,0.1511551737785339,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741149902344,0.8951637744903564,0.1664450615644455,0.1578631103038787,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.771214485168457,0.1054466515779495,0.4769649803638458,285.3736877441406,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3817138671875,285.3689880371094,1.0,0.2445641905069351,1.0,1.0,0.0,1.0,-1.3169337511062622,1.316932201385498,1.457583493902348e-06,0.9985937476158142,1.0,1.0,0.0,25.156234741210938,25.0,33049.66015625,-0.0,186.61148071289065,1.0,282.7574157714844,284.7589111328125,297.06884765625,299.3229064941406,293.1499938964844,293.1499938964844,282.45001220703125,35229.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008547186851501,1.0,0.0,0.0,3.953466653823853,3.953493595123291,1.042916323967802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.951171875,0.0,1891.4820556640625,1895.4371337890625,0.0,1617.5050048828125,0.9729748964309692,1.0,0.0,3.0,1.0,0.0
17737140,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8607133626937866,0.1482325196266174,0.1338455379009246,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.9357096552848816,0.1880690157413482,0.1783256381750106,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.9831510186195374,0.2173661589622497,0.1520789712667465,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.8956072330474854,0.1670177429914474,0.1585022956132888,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.7687220573425293,0.1046231389045715,0.4736218750476837,285.1268615722656,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3639221191406,285.1218566894531,1.0,0.2444775253534317,1.0,1.0,0.0,1.0,-1.3158103227615356,1.315808892250061,1.4553681921825046e-06,0.9976820945739746,1.0,1.0,0.0,25.20501708984375,25.0,33814.8125,-0.0,186.33932495117188,1.0,282.4573974609375,284.4962463378906,297.063720703125,299.371337890625,293.1499938964844,293.1499938964844,282.1499938964844,35540.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118935585021973,1.0,0.0,0.0,3.970897436141968,3.970924615859986,1.0521329159018933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.76416015625,0.0,1916.611083984375,1895.4371337890625,0.0,1705.84912109375,0.9771212935447692,1.0,0.0,3.0,1.0,0.0
17737200,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8607133626937866,0.1482325196266174,0.1338455379009246,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.9357096552848816,0.1880690157413482,0.1783256381750106,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.9831510186195374,0.2173661589622497,0.1520789712667465,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.8956072330474854,0.1670177429914474,0.1585022956132888,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.7687220573425293,0.1046231389045715,0.4736218750476837,285.1268615722656,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3639221191406,285.1218566894531,1.0,0.2444775253534317,1.0,1.0,0.0,1.0,-1.3158103227615356,1.315808892250061,1.4553681921825046e-06,0.9976820945739746,1.0,1.0,0.0,25.20501708984375,25.0,33814.8125,-0.0,186.33932495117188,1.0,282.4573974609375,284.4962463378906,297.063720703125,299.371337890625,293.1499938964844,293.1499938964844,282.1499938964844,35540.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118935585021973,1.0,0.0,0.0,3.970897436141968,3.970924615859986,1.0521329159018933e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.76416015625,0.0,1916.611083984375,1895.4371337890625,0.0,1705.84912109375,0.9771212935447692,1.0,0.0,3.0,1.0,0.0
17737260,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8566687107086182,0.1477254331111908,0.1334481090307235,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9327363967895508,0.1885785609483719,0.1788883805274963,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9811164736747742,0.218203067779541,0.1527266800403595,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8927537798881531,0.1672860980033874,0.1588312089443206,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7634075284004211,0.1035674512386322,0.4691722691059112,284.8844299316406,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3431701660156,284.8822631835937,1.0,0.244269922375679,1.0,1.0,0.0,1.0,-1.3118407726287842,1.3118393421173096,1.447664999432163e-06,0.9945793747901917,0.9275822639465332,0.9275822639465332,0.0,25.44011116027832,25.0,34394.984375,-0.0,185.5214691162109,1.0,282.1558837890625,284.2495422363281,297.05645751953125,299.4012756347656,293.1499938964844,293.1499938964844,281.8500061035156,38269.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195814251899719,1.0,0.0,0.0,3.924930095672608,3.924957275390625,1.027914777296246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.55322265625,0.0,1879.3546142578125,1895.4371337890625,0.0,1768.5787353515625,0.9677523374557496,1.0,0.0,3.0,1.0,0.0
17737320,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8566687107086182,0.1477254331111908,0.1334481090307235,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9327363967895508,0.1885785609483719,0.1788883805274963,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9811164736747742,0.218203067779541,0.1527266800403595,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8927537798881531,0.1672860980033874,0.1588312089443206,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7634075284004211,0.1035674512386322,0.4691722691059112,284.8844299316406,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3431701660156,284.8822631835937,1.0,0.244269922375679,1.0,1.0,0.0,1.0,-1.3118407726287842,1.3118393421173096,1.447664999432163e-06,0.9945793747901917,0.9275822639465332,0.9275822639465332,0.0,25.44011116027832,25.0,34394.984375,-0.0,185.5214691162109,1.0,282.1558837890625,284.2495422363281,297.05645751953125,299.4012756347656,293.1499938964844,293.1499938964844,281.8500061035156,38269.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195814251899719,1.0,0.0,0.0,3.924930095672608,3.924957275390625,1.027914777296246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.55322265625,0.0,1879.3546142578125,1895.4371337890625,0.0,1768.5787353515625,0.9677523374557496,1.0,0.0,3.0,1.0,0.0
17737380,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8522830009460449,0.1472836434841156,0.1330046504735946,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.9290435314178468,0.1890177279710769,0.1792907416820526,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.978492021560669,0.2189914435148239,0.1532555073499679,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8893022537231445,0.1674901992082595,0.1590141355991363,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.7576125860214233,0.1024562120437622,0.464181125164032,284.7898864746094,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32379150390625,284.8153076171875,1.0,0.2439301908016204,1.0,1.0,0.0,1.0,-1.3066543340682983,1.3066529035568235,1.437627929590235e-06,0.9905108213424684,0.7626922726631165,0.7626922726631165,0.0,25.69230842590332,25.0,34147.82421875,-0.0,184.33673095703125,1.0,281.8570251464844,284.2337951660156,297.0382385253906,299.3648376464844,293.1499938964844,293.1499938964844,282.1499938964844,50256.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221104502677917,1.0,0.0,0.0,3.406689167022705,3.4067132472991943,7.743874448351562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.1640625,0.0,1378.508544921875,1895.4371337890625,0.0,1789.4207763671875,0.8638560175895691,1.0,0.0,3.0,1.0,0.0
17737440,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.8522830009460449,0.1472836434841156,0.1330046504735946,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.9290435314178468,0.1890177279710769,0.1792907416820526,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.978492021560669,0.2189914435148239,0.1532555073499679,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8893022537231445,0.1674901992082595,0.1590141355991363,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7815246582031,0.7576125860214233,0.1024562120437622,0.464181125164032,284.7898864746094,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32379150390625,284.8153076171875,1.0,0.2439301908016204,1.0,1.0,0.0,1.0,-1.3066543340682983,1.3066529035568235,1.437627929590235e-06,0.9905108213424684,0.7626922726631165,0.7626922726631165,0.0,25.69230842590332,25.0,34147.82421875,-0.0,184.33673095703125,1.0,281.8570251464844,284.2337951660156,297.0382385253906,299.3648376464844,293.1499938964844,293.1499938964844,282.1499938964844,50256.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221104502677917,1.0,0.0,0.0,3.406689167022705,3.4067132472991943,7.743874448351562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.1640625,0.0,1378.508544921875,1895.4371337890625,0.0,1789.4207763671875,0.8638560175895691,1.0,0.0,3.0,1.0,0.0
17737500,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8522019386291504,0.1475085914134979,0.1330060958862304,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9296694397926332,0.1895857751369476,0.1796557009220123,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9792251586914062,0.2198385149240493,0.1536842882633209,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8896663188934326,0.1679065525531768,0.1592526137828827,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.7564488053321838,0.1021143719553947,0.4621413648128509,284.9902648925781,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3185119628906,285.0187683105469,1.0,0.2437613159418106,1.0,1.0,0.0,1.0,-1.3054442405700684,1.3054428100585938,1.4352668813444325e-06,0.989532470703125,0.8744999170303345,0.8744999170303345,0.0,25.681262969970703,25.0,33799.04296875,-0.0,183.906478881836,1.0,282.0951538085937,284.4374389648437,296.9564514160156,299.1401062011719,293.1499938964844,293.1499938964844,282.1499938964844,37741.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080889344215393,1.0,0.0,0.0,3.4303786754608154,3.430401086807251,7.851948566894862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.66943359375,0.0,1314.527099609375,1895.4371337890625,0.0,1675.1649169921875,0.8623151183128357,1.0,0.0,3.0,1.0,0.0
17737560,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8550386428833008,0.1479716897010803,0.1333361864089965,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9337820410728456,0.1903543323278427,0.1803039312362671,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9827536344528198,0.2209059000015258,0.154370978474617,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8929882049560547,0.1685102432966232,0.1597486287355423,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7577422261238098,0.1019269004464149,0.4609781503677368,285.0334777832031,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3161315917969,285.0294494628906,1.0,0.2436631470918655,1.0,1.0,0.0,1.0,-1.306640625,1.3066390752792358,1.437559717487602e-06,0.9904534816741944,0.9286489486694336,0.9286489486694336,0.0,25.491065979003903,25.0,34004.28125,-0.0,183.8851776123047,1.0,282.1408386230469,284.42291259765625,296.97802734375,299.2028503417969,293.1499938964844,293.1499938964844,281.8500061035156,32614.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006813287734985,1.0,0.0,0.0,3.5649893283843994,3.565011739730835,8.480271276312124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.07080078125,0.0,1415.8905029296875,1895.4371337890625,0.0,1616.13427734375,0.8840643167495728,1.0,0.0,3.0,1.0,0.0
