time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8585691452026367,0.1482864618301391,0.1337917149066925,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9393354654312134,0.1913765221834182,0.1814232617616653,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.987333595752716,0.2222964018583297,0.1555002927780151,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.897455096244812,0.1692757606506347,0.1606041043996811,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7587655186653137,0.1013397499918937,0.4586499035358429,284.8554077148437,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30633544921875,284.8680419921875,1.0,0.2435522526502609,1.0,1.0,0.0,1.0,-1.3081207275390625,1.308119297027588,1.4403997283807255e-06,0.9915927052497864,0.788928210735321,0.788928210735321,0.0,25.270851135253903,25.0,34278.3125,-0.0,183.8917694091797,1.0,281.8581237792969,284.2803039550781,297.0887145996094,299.4001770019531,293.1499938964844,293.1499938964844,282.1499938964844,42920.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101452350616455,1.0,0.0,0.0,3.366197347640991,3.366219997406006,7.560882409052283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.6357421875,0.0,1287.50732421875,1895.4371337890625,0.0,1691.718994140625,0.8474524617195129,1.0,0.0,3.0,1.0,0.0
17737680,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8585691452026367,0.1482864618301391,0.1337917149066925,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.9393354654312134,0.1913765221834182,0.1814232617616653,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.987333595752716,0.2222964018583297,0.1555002927780151,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.897455096244812,0.1692757606506347,0.1606041043996811,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7587655186653137,0.1013397499918937,0.4586499035358429,284.8554077148437,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.30633544921875,284.8680419921875,1.0,0.2435522526502609,1.0,1.0,0.0,1.0,-1.3081207275390625,1.308119297027588,1.4403997283807255e-06,0.9915927052497864,0.788928210735321,0.788928210735321,0.0,25.270851135253903,25.0,34278.3125,-0.0,183.8917694091797,1.0,281.8581237792969,284.2803039550781,297.0887145996094,299.4001770019531,293.1499938964844,293.1499938964844,282.1499938964844,42920.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101452350616455,1.0,0.0,0.0,3.366197347640991,3.366219997406006,7.560882409052283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.6357421875,0.0,1287.50732421875,1895.4371337890625,0.0,1691.718994140625,0.8474524617195129,1.0,0.0,3.0,1.0,0.0
17737740,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8620510101318359,0.1490303874015808,0.1342649906873703,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9446592330932616,0.19273442029953,0.1825369000434875,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.991573929786682,0.2241405546665191,0.156628131866455,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9018083214759828,0.1703484952449798,0.1614631861448288,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7597570419311523,0.1009714528918266,0.4564678966999054,285.0604553222656,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3009338378906,285.0547180175781,1.0,0.2435010969638824,1.0,1.0,0.0,1.0,-1.3097891807556152,1.309787631034851,1.4435340744967109e-06,0.9927972555160522,0.9527817964553832,0.9527817964553832,0.0,25.067642211914062,25.0,34163.6328125,-0.0,183.9999542236328,1.0,282.1406555175781,284.4451904296875,297.0414428710937,299.2761535644531,293.1499938964844,293.1499938964844,281.8500061035156,30925.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970232129096985,1.0,0.0,0.0,3.5496366024017334,3.54965877532959,8.407388349951361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.423828125,0.0,1387.4229736328125,1895.4371337890625,0.0,1587.3406982421875,0.8792628049850464,1.0,0.0,3.0,1.0,0.0
17737800,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8620510101318359,0.1490303874015808,0.1342649906873703,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9446592330932616,0.19273442029953,0.1825369000434875,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.991573929786682,0.2241405546665191,0.156628131866455,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9018083214759828,0.1703484952449798,0.1614631861448288,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7597570419311523,0.1009714528918266,0.4564678966999054,285.0604553222656,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3009338378906,285.0547180175781,1.0,0.2435010969638824,1.0,1.0,0.0,1.0,-1.3097891807556152,1.309787631034851,1.4435340744967109e-06,0.9927972555160522,0.9527817964553832,0.9527817964553832,0.0,25.067642211914062,25.0,34163.6328125,-0.0,183.9999542236328,1.0,282.1406555175781,284.4451904296875,297.0414428710937,299.2761535644531,293.1499938964844,293.1499938964844,281.8500061035156,30925.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970232129096985,1.0,0.0,0.0,3.5496366024017334,3.54965877532959,8.407388349951361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.423828125,0.0,1387.4229736328125,1895.4371337890625,0.0,1587.3406982421875,0.8792628049850464,1.0,0.0,3.0,1.0,0.0
17737860,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.864606499671936,0.1492933332920074,0.134700059890747,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9487265944480896,0.1936645358800888,0.18359936773777,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.994706928730011,0.2253763526678085,0.1576689779758453,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9052026271820068,0.1710561215877533,0.162292942404747,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7600905299186707,0.1004320383071899,0.4544843733310699,284.8551330566406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2920227050781,284.8641967773437,1.0,0.2435505092144012,1.0,1.0,0.0,1.0,-1.3114537000656128,1.3114521503448486,1.4467195796896704e-06,0.994059145450592,0.8043734431266785,0.8043734431266785,0.0,24.94706153869629,25.0,34557.5,-0.0,184.29071044921875,1.0,281.8585205078125,284.2655944824219,297.139404296875,299.4726867675781,293.1499938964844,293.1499938964844,282.1499938964844,41353.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105352878570557,1.0,0.0,0.0,3.419067859649658,3.419090509414673,7.800253456480277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.3701171875,0.0,1328.6246337890625,1895.4371337890625,0.0,1694.866943359375,0.8571167588233948,1.0,0.0,3.0,1.0,0.0
17737920,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.864606499671936,0.1492933332920074,0.134700059890747,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9487265944480896,0.1936645358800888,0.18359936773777,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.994706928730011,0.2253763526678085,0.1576689779758453,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9052026271820068,0.1710561215877533,0.162292942404747,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7600905299186707,0.1004320383071899,0.4544843733310699,284.8551330566406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2920227050781,284.8641967773437,1.0,0.2435505092144012,1.0,1.0,0.0,1.0,-1.3114537000656128,1.3114521503448486,1.4467195796896704e-06,0.994059145450592,0.8043734431266785,0.8043734431266785,0.0,24.94706153869629,25.0,34557.5,-0.0,184.29071044921875,1.0,281.8585205078125,284.2655944824219,297.139404296875,299.4726867675781,293.1499938964844,293.1499938964844,282.1499938964844,41353.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105352878570557,1.0,0.0,0.0,3.419067859649658,3.419090509414673,7.800253456480277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.3701171875,0.0,1328.6246337890625,1895.4371337890625,0.0,1694.866943359375,0.8571167588233948,1.0,0.0,3.0,1.0,0.0
17737980,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8665198683738708,0.1499614417552948,0.1351030766963958,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9518873691558838,0.1948913782835006,0.1845913976430893,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9969350695610046,0.2270530313253402,0.1585232764482498,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.907930314540863,0.1720302850008011,0.1630628854036331,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7598051428794861,0.1000530123710632,0.4523123800754547,285.0586242675781,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2870483398437,285.0533142089844,1.0,0.243596076965332,1.0,1.0,0.0,1.0,-1.3125544786453247,1.31255304813385,1.44880982588802e-06,0.9948724508285522,0.9637680649757384,0.9637680649757384,0.0,24.87069320678711,28.0,34389.5546875,-0.0,184.47927856445312,1.0,282.1411437988281,284.4371337890625,297.08111572265625,299.3323974609375,293.1499938964844,293.1499938964844,281.8500061035156,30974.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985103487968445,1.0,0.0,0.0,3.5860750675201416,3.586097717285156,8.580884696129942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.3369140625,0.0,1426.26513671875,1895.4371337890625,0.0,1599.0167236328125,0.8875401020050049,1.0,0.0,3.0,1.0,0.0
17738040,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8665198683738708,0.1499614417552948,0.1351030766963958,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9518873691558838,0.1948913782835006,0.1845913976430893,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9969350695610046,0.2270530313253402,0.1585232764482498,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.907930314540863,0.1720302850008011,0.1630628854036331,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7598051428794861,0.1000530123710632,0.4523123800754547,285.0586242675781,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2870483398437,285.0533142089844,1.0,0.243596076965332,1.0,1.0,0.0,1.0,-1.3125544786453247,1.31255304813385,1.44880982588802e-06,0.9948724508285522,0.9637680649757384,0.9637680649757384,0.0,24.87069320678711,28.0,34389.5546875,-0.0,184.47927856445312,1.0,282.1411437988281,284.4371337890625,297.08111572265625,299.3323974609375,293.1499938964844,293.1499938964844,281.8500061035156,30974.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985103487968445,1.0,0.0,0.0,3.5860750675201416,3.586097717285156,8.580884696129942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.3369140625,0.0,1426.26513671875,1895.4371337890625,0.0,1599.0167236328125,0.8875401020050049,1.0,0.0,3.0,1.0,0.0
17738100,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8774354457855225,0.1501627564430236,0.1353871077299118,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9647424817085266,0.1953894793987274,0.1851448863744735,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.979499876499176,0.2292116582393646,0.1434134989976883,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9209786057472228,0.1724178493022918,0.1634984016418457,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7681821584701538,0.0998471677303314,0.4513840079307556,284.8913269042969,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2889099121094,284.8539733886719,1.0,0.2441847622394561,1.0,1.0,0.0,1.0,-1.3231768608093262,1.323175311088562,1.4651469655291294e-06,0.998371422290802,0.8679189085960388,0.8679189085960388,0.0,24.08442497253418,28.0,35013.3984375,-0.0,182.32330322265625,1.0,281.8987731933594,284.2154846191406,297.171630859375,299.55877685546875,293.1499938964844,293.1499938964844,281.8500061035156,34522.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073944807052612,1.0,0.0,0.0,3.618750810623169,3.618774175643921,8.737972052585974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.38427734375,0.0,1487.71923828125,1895.4371337890625,0.0,1669.5906982421875,0.8946965336799622,1.0,0.0,3.0,1.0,0.0
17738160,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.8565707802772522,0.150145411491394,0.1355029344558715,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.9403130412101746,0.1956744194030761,0.1855585128068924,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.990760624408722,0.2300591021776199,0.1606644541025161,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.897460401058197,0.172614499926567,0.1638217866420745,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.7495411038398743,0.0995126292109489,0.450495183467865,284.8472900390625,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.28570556640625,284.85382080078125,1.0,0.2445191591978073,1.0,1.0,0.0,1.0,-1.3076741695404053,1.3076727390289309,1.4393903029485957e-06,0.9910790920257568,0.8052886724472046,0.8052886724472046,0.0,25.790096282958984,31.0,34579.9921875,-0.0,185.99093627929688,1.0,281.85845947265625,284.2511291503906,297.1712951660156,299.5091857910156,293.1499938964844,293.1499938964844,282.1499938964844,41634.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110046148300171,1.0,0.0,0.0,3.439849853515625,3.4398727416992188,7.895365570220747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.39111328125,0.0,1351.4256591796875,1895.4371337890625,0.0,1698.658203125,0.8622429370880127,1.0,0.0,3.0,1.0,0.0
17738220,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8495801687240601,0.1508498787879943,0.1359646171331405,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9318505525588988,0.1968595534563064,0.1865331828594207,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9840033054351808,0.2304583191871643,0.1612695753574371,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8900932669639587,0.1735573858022689,0.1645865440368652,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7418062686920166,0.0991606786847114,0.4486461877822876,285.0646057128906,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.27703857421875,285.0591735839844,1.0,0.246745616197586,1.0,1.0,0.0,1.0,-1.315827488899231,1.3158259391784668,1.4554601648342214e-06,0.997760534286499,0.975906789302826,0.975906789302826,0.0,26.7262020111084,34.0,34641.8125,-0.0,189.8570251464844,1.0,282.14129638671875,284.4359436035156,297.12115478515625,299.3858642578125,293.1499938964844,293.1499938964844,281.8500061035156,30865.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989251375198364,1.0,0.0,0.0,3.615229845046997,3.615252733230591,8.72097700721497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.19140625,0.0,1456.775146484375,1895.4371337890625,0.0,1602.2806396484375,0.893939733505249,1.0,0.0,3.0,1.0,0.0
17738280,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8495801687240601,0.1508498787879943,0.1359646171331405,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9318505525588988,0.1968595534563064,0.1865331828594207,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9840033054351808,0.2304583191871643,0.1612695753574371,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8900932669639587,0.1735573858022689,0.1645865440368652,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.7418062686920166,0.0991606786847114,0.4486461877822876,285.0646057128906,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.27703857421875,285.0591735839844,1.0,0.246745616197586,1.0,1.0,0.0,1.0,-1.315827488899231,1.3158259391784668,1.4554601648342214e-06,0.997760534286499,0.975906789302826,0.975906789302826,0.0,26.7262020111084,34.0,34641.8125,-0.0,189.8570251464844,1.0,282.14129638671875,284.4359436035156,297.12115478515625,299.3858642578125,293.1499938964844,293.1499938964844,281.8500061035156,30865.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989251375198364,1.0,0.0,0.0,3.615229845046997,3.615252733230591,8.72097700721497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.19140625,0.0,1456.775146484375,1895.4371337890625,0.0,1602.2806396484375,0.893939733505249,1.0,0.0,3.0,1.0,0.0
17738340,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8353235125541687,0.1510557532310485,0.1364282667636871,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9134325981140136,0.1976078748703003,0.1875068843364715,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9679566025733948,0.2310749143362045,0.1618330478668213,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8744221329689026,0.1741226911544799,0.1653642356395721,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7279978394508362,0.098593533039093,0.4469227790832519,284.8502502441406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.267578125,284.85723876953125,1.0,0.2494794577360153,1.0,1.0,0.0,1.0,-1.3178273439407349,1.3178259134292605,1.4596638493458158e-06,0.999669075012207,0.8225456476211548,0.8225456476211548,0.0,28.500703811645508,37.0,35125.96484375,-0.0,194.4148864746093,1.0,281.8580322265625,284.240234375,297.22052001953125,299.58807373046875,293.1499938964844,293.1499938964844,282.1499938964844,40654.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712909460067749,1.0,0.0,0.0,3.5129411220550537,3.5129644870758057,8.234458164224634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.91455078125,0.0,1419.4801025390625,1895.4371337890625,0.0,1714.083251953125,0.8771281242370605,1.0,0.0,3.0,1.0,0.0
17738400,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8353235125541687,0.1510557532310485,0.1364282667636871,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9134325981140136,0.1976078748703003,0.1875068843364715,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.9679566025733948,0.2310749143362045,0.1618330478668213,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8744221329689026,0.1741226911544799,0.1653642356395721,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.7279978394508362,0.098593533039093,0.4469227790832519,284.8502502441406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.267578125,284.85723876953125,1.0,0.2494794577360153,1.0,1.0,0.0,1.0,-1.3178273439407349,1.3178259134292605,1.4596638493458158e-06,0.999669075012207,0.8225456476211548,0.8225456476211548,0.0,28.500703811645508,37.0,35125.96484375,-0.0,194.4148864746093,1.0,281.8580322265625,284.240234375,297.22052001953125,299.58807373046875,293.1499938964844,293.1499938964844,282.1499938964844,40654.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712909460067749,1.0,0.0,0.0,3.5129411220550537,3.5129644870758057,8.234458164224634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.91455078125,0.0,1419.4801025390625,1895.4371337890625,0.0,1714.083251953125,0.8771281242370605,1.0,0.0,3.0,1.0,0.0
17738460,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8201867938041687,0.1516599655151367,0.1368493437767028,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8951519131660461,0.1986523419618606,0.188405230641365,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9487472772598268,0.2323915958404541,0.1626137495040893,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8578191995620728,0.1749491691589355,0.1660753339529037,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7128829956054688,0.0981641709804534,0.4449495077133178,285.0600891113281,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2631530761719,285.0558166503906,1.0,0.2525672912597656,1.0,1.0,0.0,1.0,-1.3188308477401731,1.3188294172286987,1.4619018884332036e-06,1.0007658004760742,0.9833347201347352,0.9833347201347352,0.0,30.649578094482425,40.0,34907.8046875,-0.0,199.5848083496093,1.0,282.1419372558594,284.4250793457031,297.1649475097656,299.44732666015625,293.1499938964844,293.1499938964844,281.8500061035156,31301.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009245157241821,1.0,0.0,0.0,3.6596360206604,3.659659147262573,8.93653293587704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.16650390625,0.0,1508.67138671875,1895.4371337890625,0.0,1618.0567626953125,0.9043551683425904,1.0,0.0,3.0,1.0,0.0
17738520,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8201867938041687,0.1516599655151367,0.1368493437767028,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.8951519131660461,0.1986523419618606,0.188405230641365,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9487472772598268,0.2323915958404541,0.1626137495040893,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8578191995620728,0.1749491691589355,0.1660753339529037,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.7128829956054688,0.0981641709804534,0.4449495077133178,285.0600891113281,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2631530761719,285.0558166503906,1.0,0.2525672912597656,1.0,1.0,0.0,1.0,-1.3188308477401731,1.3188294172286987,1.4619018884332036e-06,1.0007658004760742,0.9833347201347352,0.9833347201347352,0.0,30.649578094482425,40.0,34907.8046875,-0.0,199.5848083496093,1.0,282.1419372558594,284.4250793457031,297.1649475097656,299.44732666015625,293.1499938964844,293.1499938964844,281.8500061035156,31301.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009245157241821,1.0,0.0,0.0,3.6596360206604,3.659659147262573,8.93653293587704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.16650390625,0.0,1508.67138671875,1895.4371337890625,0.0,1618.0567626953125,0.9043551683425904,1.0,0.0,3.0,1.0,0.0
17738580,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8050144910812378,0.1518449038267135,0.1373085677623748,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8781716823577881,0.1993122696876526,0.189313918352127,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9287393093109132,0.2332257032394409,0.163444384932518,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8423711061477661,0.1754458546638488,0.1668071448802948,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.6969345808029175,0.0975784510374069,0.4432221055030823,284.8488464355469,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2559509277344,284.8553771972656,1.0,0.2559914886951446,1.0,1.0,0.0,1.0,-1.3202773332595823,1.320275902748108,1.4649432387159322e-06,1.0021382570266724,0.8305906057357788,0.8305906057357788,0.0,33.04216384887695,43.0,35414.67578125,-0.0,205.4661560058593,1.0,281.85760498046875,284.2291259765625,297.2642822265625,299.6488037109375,293.1499938964844,293.1499938964844,282.1499938964844,40602.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143010497093201,1.0,0.0,0.0,3.5589115619659424,3.558935642242432,8.451381177110306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.888671875,0.0,1467.7442626953125,1895.4371337890625,0.0,1725.3900146484375,0.8871368169784546,1.0,0.0,3.0,1.0,0.0
17738640,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8050144910812378,0.1518449038267135,0.1373085677623748,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8781716823577881,0.1993122696876526,0.189313918352127,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9287393093109132,0.2332257032394409,0.163444384932518,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8423711061477661,0.1754458546638488,0.1668071448802948,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.6969345808029175,0.0975784510374069,0.4432221055030823,284.8488464355469,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2559509277344,284.8553771972656,1.0,0.2559914886951446,1.0,1.0,0.0,1.0,-1.3202773332595823,1.320275902748108,1.4649432387159322e-06,1.0021382570266724,0.8305906057357788,0.8305906057357788,0.0,33.04216384887695,43.0,35414.67578125,-0.0,205.4661560058593,1.0,281.85760498046875,284.2291259765625,297.2642822265625,299.6488037109375,293.1499938964844,293.1499938964844,282.1499938964844,40602.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143010497093201,1.0,0.0,0.0,3.5589115619659424,3.558935642242432,8.451381177110306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.888671875,0.0,1467.7442626953125,1895.4371337890625,0.0,1725.3900146484375,0.8871368169784546,1.0,0.0,3.0,1.0,0.0
17738700,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7965465188026428,0.1520219892263412,0.1373963803052902,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8693671822547913,0.1996967792510986,0.1896261125802993,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.918094277381897,0.23375204205513,0.1637405753135681,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8344536423683167,0.1757404655218124,0.1670469939708709,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6884793639183044,0.0973001196980476,0.4419889450073242,285.0071105957031,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2528991699219,285.0370178222656,1.0,0.257746160030365,1.0,1.0,0.0,1.0,-1.3199197053909302,1.3199182748794556,1.4643134136349545e-06,1.0019341707229614,0.9237018823623656,0.9237018823623656,0.0,34.38109588623047,43.0,34906.875,-0.0,208.3468780517578,1.0,282.0992736816406,284.4258117675781,297.19439697265625,299.4435119628906,293.1499938964844,293.1499938964844,282.1499938964844,35367.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058824896812439,1.0,0.0,0.0,3.563812732696533,3.563835620880127,8.474674473291088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.45361328125,0.0,1434.7559814453125,1895.4371337890625,0.0,1657.482421875,0.8886532783508301,1.0,0.0,3.0,1.0,0.0
17738760,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7898913025856018,0.1524434387683868,0.137737900018692,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.862405002117157,0.2002857476472854,0.1901580840349197,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9098828434944152,0.234537661075592,0.1642585545778274,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8281617760658264,0.176219493150711,0.167481780052185,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.6815223097801208,0.0971398949623107,0.4412863552570343,285.0606689453125,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.25262451171875,285.05731201171875,1.0,0.259576678276062,1.0,1.0,0.0,1.0,-1.3212672472000122,1.3212658166885376,1.467036327085225e-06,1.003087878227234,0.9922691583633424,0.9922691583633424,0.0,35.621315002441406,46.0,35175.07421875,-0.0,211.6164703369141,1.0,282.1420593261719,284.419189453125,297.2123413085937,299.5103454589844,293.1499938964844,293.1499938964844,281.8500061035156,31546.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020977139472961,1.0,0.0,0.0,3.696576833724976,3.6966006755828857,9.117857189266942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.42236328125,0.0,1551.861328125,1895.4371337890625,0.0,1627.3470458984375,0.912881314754486,1.0,0.0,3.0,1.0,0.0
17738820,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.776127278804779,0.1526281684637069,0.1382098197937011,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.848360002040863,0.2008828967809677,0.1910204440355301,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.894110918045044,0.235307365655899,0.1650624871253967,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8151146769523621,0.176671028137207,0.16818368434906,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.6675488352775574,0.0965520367026329,0.439600259065628,284.84930419921875,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2444763183594,284.85498046875,1.0,0.2633389234542846,1.0,1.0,0.0,1.0,-1.3226549625396729,1.3226535320281982,1.4699658095196355e-06,1.0044100284576416,0.8406493067741394,0.8406493067741394,0.0,38.341251373291016,34.0,35720.94921875,-0.0,218.23696899414065,1.0,281.8573303222656,284.21893310546875,297.31402587890625,299.7164611816406,293.1499938964844,293.1499938964844,282.1499938964844,40307.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153810858726501,1.0,0.0,0.0,3.605796813964844,3.605821132659912,8.675525577928056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.1767578125,0.0,1516.384033203125,1895.4371337890625,0.0,1734.1871337890625,0.8972912430763245,1.0,0.0,3.0,1.0,0.0
17738880,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.776127278804779,0.1526281684637069,0.1382098197937011,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.848360002040863,0.2008828967809677,0.1910204440355301,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.894110918045044,0.235307365655899,0.1650624871253967,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8151146769523621,0.176671028137207,0.16818368434906,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.6675488352775574,0.0965520367026329,0.439600259065628,284.84930419921875,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2444763183594,284.85498046875,1.0,0.2633389234542846,1.0,1.0,0.0,1.0,-1.3226549625396729,1.3226535320281982,1.4699658095196355e-06,1.0044100284576416,0.8406493067741394,0.8406493067741394,0.0,38.341251373291016,34.0,35720.94921875,-0.0,218.23696899414065,1.0,281.8573303222656,284.21893310546875,297.31402587890625,299.7164611816406,293.1499938964844,293.1499938964844,282.1499938964844,40307.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153810858726501,1.0,0.0,0.0,3.605796813964844,3.605821132659912,8.675525577928056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.1767578125,0.0,1516.384033203125,1895.4371337890625,0.0,1734.1871337890625,0.8972912430763245,1.0,0.0,3.0,1.0,0.0
17738940,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7817537188529968,0.1532388627529144,0.1385075449943542,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8545380234718323,0.2018051892518997,0.1916678547859192,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9012162685394288,0.2365499138832092,0.1657187491655349,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8207964897155762,0.1774108111858368,0.1686785668134689,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.6706492900848389,0.0961309000849723,0.4370452463626861,285.0630187988281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2380676269531,285.0595703125,1.0,0.2615130841732025,1.0,1.0,0.0,1.0,-1.3221029043197632,1.3221014738082886,1.4690299394715112e-06,1.004137396812439,1.0,1.0,0.0,37.36638641357422,25.0,35427.9140625,-0.0,215.8427581787109,1.0,282.14263916015625,284.4134521484375,297.2636413574219,299.5778503417969,293.1499938964844,293.1499938964844,281.8500061035156,31719.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031349539756775,1.0,0.0,0.0,3.733515739440918,3.7335398197174072,9.300991905547562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.65087890625,0.0,1595.323974609375,1895.4371337890625,0.0,1635.5811767578125,0.9213300347328186,1.0,0.0,3.0,1.0,0.0
17739000,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7817537188529968,0.1532388627529144,0.1385075449943542,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.8545380234718323,0.2018051892518997,0.1916678547859192,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.9012162685394288,0.2365499138832092,0.1657187491655349,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8207964897155762,0.1774108111858368,0.1686785668134689,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.6706492900848389,0.0961309000849723,0.4370452463626861,285.0630187988281,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2380676269531,285.0595703125,1.0,0.2615130841732025,1.0,1.0,0.0,1.0,-1.3221029043197632,1.3221014738082886,1.4690299394715112e-06,1.004137396812439,1.0,1.0,0.0,37.36638641357422,25.0,35427.9140625,-0.0,215.8427581787109,1.0,282.14263916015625,284.4134521484375,297.2636413574219,299.5778503417969,293.1499938964844,293.1499938964844,281.8500061035156,31719.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031349539756775,1.0,0.0,0.0,3.733515739440918,3.7335398197174072,9.300991905547562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.65087890625,0.0,1595.323974609375,1895.4371337890625,0.0,1635.5811767578125,0.9213300347328186,1.0,0.0,3.0,1.0,0.0
17739060,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8011506795883179,0.1534878462553024,0.1388091742992401,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8753877878189087,0.2023920267820358,0.1922822594642639,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.926051914691925,0.2372898012399673,0.1663279831409454,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8394542932510376,0.1778689324855804,0.1691477298736572,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.6858996748924255,0.0956093743443489,0.4344917833805084,284.84588623046875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2255249023437,284.8509826660156,1.0,0.2570138871669769,1.0,1.0,0.0,1.0,-1.3214343786239624,1.3214329481124878,1.4679126252303831e-06,1.0038238763809204,0.8477159142494202,0.8477159142494202,0.0,34.13157653808594,25.0,35949.609375,-0.0,208.3261260986328,1.0,281.85650634765625,284.2066955566406,297.36676025390625,299.78399658203125,293.1499938964844,293.1499938964844,282.1499938964844,40177.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162256240844727,1.0,0.0,0.0,3.646175146102905,3.6461997032165527,8.870913461578311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.64599609375,0.0,1560.144287109375,1895.4371337890625,0.0,1741.079345703125,0.9062471389770508,1.0,0.0,3.0,1.0,0.0
17739120,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8011506795883179,0.1534878462553024,0.1388091742992401,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8753877878189087,0.2023920267820358,0.1922822594642639,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.926051914691925,0.2372898012399673,0.1663279831409454,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8394542932510376,0.1778689324855804,0.1691477298736572,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.6858996748924255,0.0956093743443489,0.4344917833805084,284.84588623046875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2255249023437,284.8509826660156,1.0,0.2570138871669769,1.0,1.0,0.0,1.0,-1.3214343786239624,1.3214329481124878,1.4679126252303831e-06,1.0038238763809204,0.8477159142494202,0.8477159142494202,0.0,34.13157653808594,25.0,35949.609375,-0.0,208.3261260986328,1.0,281.85650634765625,284.2066955566406,297.36676025390625,299.78399658203125,293.1499938964844,293.1499938964844,282.1499938964844,40177.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162256240844727,1.0,0.0,0.0,3.646175146102905,3.6461997032165527,8.870913461578311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.64599609375,0.0,1560.144287109375,1895.4371337890625,0.0,1741.079345703125,0.9062471389770508,1.0,0.0,3.0,1.0,0.0
17739180,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8178722858428955,0.1541734635829925,0.1391140073537826,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8945384621620178,0.2033151090145111,0.1928669512271881,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.949008285999298,0.2385107576847076,0.1669211536645889,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8565791249275208,0.1786268204450607,0.1695969700813293,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.6993616819381714,0.0952664911746978,0.4320142269134521,285.0636901855469,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2202453613281,285.0608825683594,1.0,0.2537909746170044,1.0,1.0,0.0,1.0,-1.3207767009735107,1.3207751512527466,1.4667693903902546e-06,1.0034666061401367,1.0,1.0,0.0,31.65669631958008,25.0,35626.07421875,0.0,202.52960205078125,1.0,282.1429138183594,284.4083251953125,297.3168029785156,299.6430969238281,293.1499938964844,293.1499938964844,281.8500061035156,32038.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036204934120178,1.0,0.0,0.0,3.762228965759277,3.7622532844543457,9.444603392694262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.0888671875,0.0,1631.0994873046875,1895.4371337890625,0.0,1639.44189453125,0.9279447793960572,1.0,0.0,3.0,1.0,0.0
17739240,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8178722858428955,0.1541734635829925,0.1391140073537826,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8945384621620178,0.2033151090145111,0.1928669512271881,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.949008285999298,0.2385107576847076,0.1669211536645889,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.8565791249275208,0.1786268204450607,0.1695969700813293,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.6993616819381714,0.0952664911746978,0.4320142269134521,285.0636901855469,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2202453613281,285.0608825683594,1.0,0.2537909746170044,1.0,1.0,0.0,1.0,-1.3207767009735107,1.3207751512527466,1.4667693903902546e-06,1.0034666061401367,1.0,1.0,0.0,31.65669631958008,25.0,35626.07421875,0.0,202.52960205078125,1.0,282.1429138183594,284.4083251953125,297.3168029785156,299.6430969238281,293.1499938964844,293.1499938964844,281.8500061035156,32038.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036204934120178,1.0,0.0,0.0,3.762228965759277,3.7622532844543457,9.444603392694262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.0888671875,0.0,1631.0994873046875,1895.4371337890625,0.0,1639.44189453125,0.9279447793960572,1.0,0.0,3.0,1.0,0.0
17739300,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8256804943084717,0.1544732004404068,0.1394490599632263,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9039136171340942,0.203726440668106,0.1933151483535766,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.9595327973365784,0.239022821187973,0.1673547178506851,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8651471138000488,0.1789674013853073,0.1699649691581726,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7058681845664978,0.095094159245491,0.4312447011470794,284.9179992675781,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.21728515625,284.8863525390625,1.0,0.2525492906570434,1.0,1.0,0.0,1.0,-1.3217562437057495,1.3217546939849854,1.4688073406432522e-06,1.0043678283691406,0.9303825497627258,0.9303825497627258,0.0,30.627016067504883,25.0,36430.84375,0.0,200.5588836669922,1.0,281.89501953125,284.2072448730469,297.4130554199219,299.8866271972656,293.1499938964844,293.1499938964844,281.8500061035156,34297.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712397038936615,1.0,0.0,0.0,3.796255111694336,3.7962803840637207,9.61621367423504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.20751953125,0.0,1688.8040771484375,1895.4371337890625,0.0,1709.927734375,0.9354061484336852,1.0,0.0,3.0,1.0,0.0
17739360,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8312770128250122,0.1545239239931106,0.1395523399114608,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9111862182617188,0.2038976699113845,0.1935380548238754,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.9668455123901368,0.2392232716083526,0.1675574034452438,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8715462684631348,0.1790954619646072,0.1701370924711227,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7103543877601624,0.0948039591312408,0.430019199848175,284.8491516113281,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.20916748046875,284.85333251953125,1.0,0.2514589130878448,1.0,1.0,0.0,1.0,-1.321128010749817,1.3211264610290527,1.4676828641313475e-06,1.0039911270141602,0.8570960760116577,0.8570960760116577,0.0,29.87100982666016,25.0,36201.5546875,0.0,198.6386566162109,1.0,281.8566589355469,284.2004699707031,297.4217529296875,299.8533935546875,293.1499938964844,293.1499938964844,282.1499938964844,39850.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165290117263794,1.0,0.0,0.0,3.6827232837677,3.682748317718506,9.049643381331408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.5166015625,0.0,1598.950439453125,1895.4371337890625,0.0,1743.5579833984375,0.9141666889190674,1.0,0.0,3.0,1.0,0.0
17739420,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8424918055534363,0.1553675830364227,0.1400293409824371,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.926172375679016,0.2047949880361557,0.1941487342119217,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9800174236297609,0.2403907030820846,0.1681508868932724,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8841186165809631,0.1798408329486847,0.1706252843141555,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.71844482421875,0.0944888815283775,0.4279186725616455,285.0653076171875,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2049865722656,285.0636901855469,1.0,0.2497184723615646,1.0,1.0,0.0,1.0,-1.3212082386016846,1.3212066888809204,1.468024947826052e-06,1.0042577981948853,1.0,1.0,0.0,28.556081771850582,25.0,35863.3125,0.0,195.7107696533203,1.0,282.142578125,284.40411376953125,297.3753662109375,299.7164306640625,293.1499938964844,293.1499938964844,281.8500061035156,32414.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042109370231628,1.0,0.0,0.0,3.792559146881104,3.792583703994751,9.597497410140932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.044921875,0.0,1669.7547607421875,1895.4371337890625,0.0,1644.142333984375,0.934640109539032,1.0,0.0,3.0,1.0,0.0
