time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8424918055534363,0.1553675830364227,0.1400293409824371,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.926172375679016,0.2047949880361557,0.1941487342119217,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9800174236297609,0.2403907030820846,0.1681508868932724,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8841186165809631,0.1798408329486847,0.1706252843141555,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.71844482421875,0.0944888815283775,0.4279186725616455,285.0653076171875,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2049865722656,285.0636901855469,1.0,0.2497184723615646,1.0,1.0,0.0,1.0,-1.3212082386016846,1.3212066888809204,1.468024947826052e-06,1.0042577981948853,1.0,1.0,0.0,28.556081771850582,25.0,35863.3125,0.0,195.7107696533203,1.0,282.142578125,284.40411376953125,297.3753662109375,299.7164306640625,293.1499938964844,293.1499938964844,281.8500061035156,32414.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042109370231628,1.0,0.0,0.0,3.792559146881104,3.792583703994751,9.597497410140932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.044921875,0.0,1669.7547607421875,1895.4371337890625,0.0,1644.142333984375,0.934640109539032,1.0,0.0,3.0,1.0,0.0
17739540,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8524661064147949,0.1558936387300491,0.1406574845314026,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9391041994094848,0.2053505480289459,0.194825142621994,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9900091290473938,0.2410491704940796,0.1687722951173782,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8949518203735352,0.1802936792373657,0.1711816042661667,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7248162031173706,0.0940455049276351,0.4261595010757446,284.8542785644531,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1951599121094,284.8577880859375,1.0,0.2484994232654571,1.0,1.0,0.0,1.0,-1.3220785856246948,1.3220770359039309,1.469988433200342e-06,1.0052253007888794,0.86896151304245,0.86896151304245,0.0,27.567352294921875,25.0,36493.24609375,0.0,193.78846740722656,1.0,281.8568725585937,284.19549560546875,297.4796447753906,299.9285888671875,293.1499938964844,293.1499938964844,282.1499938964844,39461.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171984910964966,1.0,0.0,0.0,3.722686767578125,3.7227120399475098,9.247115713151288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.2353515625,0.0,1641.9688720703125,1895.4371337890625,0.0,1749.0333251953125,0.9228331446647644,1.0,0.0,3.0,1.0,0.0
17739600,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8524661064147949,0.1558936387300491,0.1406574845314026,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.9391041994094848,0.2053505480289459,0.194825142621994,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.9900091290473938,0.2410491704940796,0.1687722951173782,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8949518203735352,0.1802936792373657,0.1711816042661667,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.7248162031173706,0.0940455049276351,0.4261595010757446,284.8542785644531,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1951599121094,284.8577880859375,1.0,0.2484994232654571,1.0,1.0,0.0,1.0,-1.3220785856246948,1.3220770359039309,1.469988433200342e-06,1.0052253007888794,0.86896151304245,0.86896151304245,0.0,27.567352294921875,25.0,36493.24609375,0.0,193.78846740722656,1.0,281.8568725585937,284.19549560546875,297.4796447753906,299.9285888671875,293.1499938964844,293.1499938964844,282.1499938964844,39461.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171984910964966,1.0,0.0,0.0,3.722686767578125,3.7227120399475098,9.247115713151288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.2353515625,0.0,1641.9688720703125,1895.4371337890625,0.0,1749.0333251953125,0.9228331446647644,1.0,0.0,3.0,1.0,0.0
17739660,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8606436848640442,0.1568580567836761,0.1412755250930786,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9490467309951782,0.206218272447586,0.1954292207956314,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9971372485160828,0.2421607822179794,0.1693412065505981,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9035103917121888,0.1810201853513717,0.1716738045215606,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7293648719787598,0.0937398895621299,0.4242210686206817,285.07037353515625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19146728515625,285.06964111328125,1.0,0.247586190700531,1.0,1.0,0.0,1.0,-1.3224705457687378,1.3224689960479736,1.470964889449533e-06,1.005761742591858,1.0,1.0,0.0,26.84610366821289,25.0,36127.90625,0.0,192.3041839599609,1.0,282.1428527832031,284.4026184082031,297.4346008300781,299.7926025390625,293.1499938964844,293.1499938964844,281.8500061035156,32917.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705110490322113,1.0,0.0,0.0,3.822092533111572,3.822117567062378,9.74755380411807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.96484375,0.0,1709.0428466796875,1895.4371337890625,0.0,1651.3154296875,0.9413025975227356,1.0,0.0,3.0,1.0,0.0
17739720,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.8606436848640442,0.1568580567836761,0.1412755250930786,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9490467309951782,0.206218272447586,0.1954292207956314,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9971372485160828,0.2421607822179794,0.1693412065505981,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.9035103917121888,0.1810201853513717,0.1716738045215606,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7293648719787598,0.0937398895621299,0.4242210686206817,285.07037353515625,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.19146728515625,285.06964111328125,1.0,0.247586190700531,1.0,1.0,0.0,1.0,-1.3224705457687378,1.3224689960479736,1.470964889449533e-06,1.005761742591858,1.0,1.0,0.0,26.84610366821289,25.0,36127.90625,0.0,192.3041839599609,1.0,282.1428527832031,284.4026184082031,297.4346008300781,299.7926025390625,293.1499938964844,293.1499938964844,281.8500061035156,32917.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705110490322113,1.0,0.0,0.0,3.822092533111572,3.822117567062378,9.74755380411807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.96484375,0.0,1709.0428466796875,1895.4371337890625,0.0,1651.3154296875,0.9413025975227356,1.0,0.0,3.0,1.0,0.0
17739780,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8592409491539001,0.1574666649103164,0.1420411914587021,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9466589093208312,0.2067355066537857,0.1961313486099243,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9961862564086914,0.2439876943826675,0.1704372614622116,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9013601541519164,0.181444451212883,0.1722642481327057,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7262454032897949,0.0932951718568801,0.4227237701416015,284.84893798828125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18927001953125,284.85040283203125,1.0,0.2466476112604141,1.0,1.0,0.0,1.0,-1.312951922416687,1.3129503726959229,1.4526639233736205e-06,0.9986042380332948,0.8719668388366699,0.8719668388366699,0.0,27.0041732788086,25.0,36566.65625,0.0,191.054428100586,1.0,281.8559265136719,284.18096923828125,297.5372619628906,299.99725341796875,293.1499938964844,293.1499938964844,282.1499938964844,39490.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178069949150085,1.0,0.0,0.0,3.752651691436768,3.752677202224731,9.396579230269708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.173828125,0.0,1677.2529296875,1895.4371337890625,0.0,1754.0157470703125,0.9294406175613404,1.0,0.0,3.0,1.0,0.0
17739840,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8592409491539001,0.1574666649103164,0.1420411914587021,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9466589093208312,0.2067355066537857,0.1961313486099243,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9961862564086914,0.2439876943826675,0.1704372614622116,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9013601541519164,0.181444451212883,0.1722642481327057,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7262454032897949,0.0932951718568801,0.4227237701416015,284.84893798828125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18927001953125,284.85040283203125,1.0,0.2466476112604141,1.0,1.0,0.0,1.0,-1.312951922416687,1.3129503726959229,1.4526639233736205e-06,0.9986042380332948,0.8719668388366699,0.8719668388366699,0.0,27.0041732788086,25.0,36566.65625,0.0,191.054428100586,1.0,281.8559265136719,284.18096923828125,297.5372619628906,299.99725341796875,293.1499938964844,293.1499938964844,282.1499938964844,39490.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178069949150085,1.0,0.0,0.0,3.752651691436768,3.752677202224731,9.396579230269708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.173828125,0.0,1677.2529296875,1895.4371337890625,0.0,1754.0157470703125,0.9294406175613404,1.0,0.0,3.0,1.0,0.0
17739900,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8649207353591919,0.1578516364097595,0.1422372758388519,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9534211754798888,0.2070359140634536,0.1962857097387313,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9915674924850464,0.2448090016841888,0.1642704308032989,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9074620008468628,0.1816927641630172,0.1723825633525848,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7297440767288208,0.0930926948785781,0.4214762449264526,285.00860595703125,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.1885986328125,285.0400695800781,1.0,0.2463854998350143,1.0,1.0,0.0,1.0,-1.3167051076889038,1.3167036771774292,1.4599364703826725e-06,1.0015088319778442,0.96516352891922,0.96516352891922,0.0,26.527606964111328,25.0,36056.56640625,0.0,189.525619506836,1.0,282.103759765625,284.39080810546875,297.4692077636719,299.7886657714844,293.1499938964844,293.1499938964844,282.1499938964844,35635.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089566588401794,1.0,0.0,0.0,3.743943452835083,3.7439682483673096,9.353020118396672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.20751953125,0.0,1637.42333984375,1895.4371337890625,0.0,1682.1417236328125,0.9287617206573486,1.0,0.0,3.0,1.0,0.0
17739960,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8672077059745789,0.1585214734077453,0.1427337080240249,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9556706547737122,0.2075699418783188,0.1966991871595382,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9910758137702942,0.2460630387067794,0.1632343977689743,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.9096053838729858,0.1821483224630355,0.1727311313152313,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.7304022312164307,0.0930034667253494,0.4208404421806335,285.0705871582031,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.1932373046875,285.0700378417969,1.0,0.2460662871599197,1.0,1.0,0.0,1.0,-1.315649151802063,1.3156476020812988,1.4579785556634306e-06,1.0007917881011963,1.0,1.0,0.0,26.388294219970703,28.0,36217.296875,0.0,188.9336853027344,1.0,282.1430053710937,284.3983154296875,297.49078369140625,299.855712890625,293.1499938964844,293.1499938964844,281.8500061035156,33186.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705026388168335,1.0,0.0,0.0,3.838358879089356,3.83838415145874,9.83069980975415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.39208984375,0.0,1730.861572265625,1895.4371337890625,0.0,1650.6439208984375,0.9455659985542296,1.0,0.0,3.0,1.0,0.0
17740020,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8673110604286194,0.1592611372470855,0.1435987055301666,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9549192190170288,0.2080936729907989,0.1973875313997268,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.991647720336914,0.2477933168411255,0.1645266860723495,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9088335633277892,0.1825858950614929,0.1733151227235794,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7283787727355957,0.0925990492105484,0.4194467067718506,284.8599853515625,284.95001220703125,295.67059326171875,294.5585632324219,295.6686096191406,297.1927185058594,284.863037109375,1.0,0.2467853128910064,1.0,1.0,0.0,1.0,-1.3180893659591677,1.3180879354476929,1.4629530369347776e-06,1.0029418468475342,0.8842698335647583,0.8842698335647583,0.0,26.59165000915528,31.0,36913.6796875,0.0,190.2238922119141,1.0,281.8557434082031,284.18621826171875,297.5962219238281,300.0694885253906,293.1499938964844,293.1499938964844,282.1499938964844,39053.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174505591392517,1.0,0.0,0.0,3.778595209121704,3.778620958328247,9.526952453597914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.765625,0.0,1704.6502685546875,1895.4371337890625,0.0,1751.0965576171875,0.9351431727409364,1.0,0.0,3.0,1.0,0.0
17740080,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8673110604286194,0.1592611372470855,0.1435987055301666,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9549192190170288,0.2080936729907989,0.1973875313997268,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.991647720336914,0.2477933168411255,0.1645266860723495,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9088335633277892,0.1825858950614929,0.1733151227235794,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7283787727355957,0.0925990492105484,0.4194467067718506,284.8599853515625,284.95001220703125,295.67059326171875,294.5585632324219,295.6686096191406,297.1927185058594,284.863037109375,1.0,0.2467853128910064,1.0,1.0,0.0,1.0,-1.3180893659591677,1.3180879354476929,1.4629530369347776e-06,1.0029418468475342,0.8842698335647583,0.8842698335647583,0.0,26.59165000915528,31.0,36913.6796875,0.0,190.2238922119141,1.0,281.8557434082031,284.18621826171875,297.5962219238281,300.0694885253906,293.1499938964844,293.1499938964844,282.1499938964844,39053.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174505591392517,1.0,0.0,0.0,3.778595209121704,3.778620958328247,9.526952453597914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.765625,0.0,1704.6502685546875,1895.4371337890625,0.0,1751.0965576171875,0.9351431727409364,1.0,0.0,3.0,1.0,0.0
17740140,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8634589314460754,0.1604411005973816,0.1444500833749771,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9493197798728944,0.2089378833770752,0.1980118006467819,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9942437410354614,0.2486620545387268,0.1694452762603759,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9035754799842834,0.1833040118217468,0.1738433539867401,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7232214212417603,0.0923264771699905,0.4179071485996246,285.0870666503906,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1883544921875,285.08892822265625,1.0,0.2486147731542587,1.0,1.0,0.0,1.0,-1.3245254755020142,1.32452392578125,1.4757955568711625e-06,1.0082497596740725,1.0,1.0,0.0,27.255857467651367,34.0,36637.39453125,0.0,193.93836975097656,1.0,282.1434020996094,284.4093322753906,297.5548400878906,299.94091796875,293.1499938964844,293.1499938964844,281.8500061035156,33592.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056581974029541,1.0,0.0,0.0,3.8617193698883057,3.8617451190948486,9.950724688678747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.24462890625,0.0,1762.662841796875,1895.4371337890625,0.0,1655.689697265625,0.9506468176841736,1.0,0.0,3.0,1.0,0.0
17740200,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8634589314460754,0.1604411005973816,0.1444500833749771,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.9493197798728944,0.2089378833770752,0.1980118006467819,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9942437410354614,0.2486620545387268,0.1694452762603759,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9035754799842834,0.1833040118217468,0.1738433539867401,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.7232214212417603,0.0923264771699905,0.4179071485996246,285.0870666503906,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1883544921875,285.08892822265625,1.0,0.2486147731542587,1.0,1.0,0.0,1.0,-1.3245254755020142,1.32452392578125,1.4757955568711625e-06,1.0082497596740725,1.0,1.0,0.0,27.255857467651367,34.0,36637.39453125,0.0,193.93836975097656,1.0,282.1434020996094,284.4093322753906,297.5548400878906,299.94091796875,293.1499938964844,293.1499938964844,281.8500061035156,33592.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056581974029541,1.0,0.0,0.0,3.8617193698883057,3.8617451190948486,9.950724688678747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.24462890625,0.0,1762.662841796875,1895.4371337890625,0.0,1655.689697265625,0.9506468176841736,1.0,0.0,3.0,1.0,0.0
17740260,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8542808890342712,0.1613285094499588,0.1454916596412658,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9365277290344238,0.2095009982585907,0.1987805664539337,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9906309843063354,0.2479168623685836,0.1738434880971908,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8924984335899353,0.1837808787822723,0.1745082139968872,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7135087847709656,0.0919364690780639,0.4168081283569336,284.884765625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.17138671875,284.8843688964844,1.0,0.251341849565506,1.0,1.0,0.0,1.0,-1.3312305212020874,1.3312289714813232,1.4892891613271786e-06,1.0138176679611206,0.916076958179474,0.916076958179474,0.0,28.586896896362305,37.0,37550.578125,0.0,199.3214111328125,1.0,281.8555603027344,284.1901550292969,297.6639404296875,300.1752319335937,293.1499938964844,293.1499938964844,281.54998779296875,37581.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197142243385315,1.0,0.0,0.0,3.841527938842773,3.841553926467896,9.846938837654309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.45947265625,0.0,1769.3304443359375,1895.4371337890625,0.0,1769.6705322265625,0.9484649300575256,1.0,0.0,3.0,1.0,0.0
17740320,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8542808890342712,0.1613285094499588,0.1454916596412658,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9365277290344238,0.2095009982585907,0.1987805664539337,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9906309843063354,0.2479168623685836,0.1738434880971908,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8924984335899353,0.1837808787822723,0.1745082139968872,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7135087847709656,0.0919364690780639,0.4168081283569336,284.884765625,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.17138671875,284.8843688964844,1.0,0.251341849565506,1.0,1.0,0.0,1.0,-1.3312305212020874,1.3312289714813232,1.4892891613271786e-06,1.0138176679611206,0.916076958179474,0.916076958179474,0.0,28.586896896362305,37.0,37550.578125,0.0,199.3214111328125,1.0,281.8555603027344,284.1901550292969,297.6639404296875,300.1752319335937,293.1499938964844,293.1499938964844,281.54998779296875,37581.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197142243385315,1.0,0.0,0.0,3.841527938842773,3.841553926467896,9.846938837654309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.45947265625,0.0,1769.3304443359375,1895.4371337890625,0.0,1769.6705322265625,0.9484649300575256,1.0,0.0,3.0,1.0,0.0
17740380,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.836292028427124,0.1617719233036041,0.1459975093603134,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.9118800163269044,0.2096078842878341,0.1990138739347458,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.969336748123169,0.247190237045288,0.173293188214302,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8717252016067505,0.183847576379776,0.1747011542320251,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.6948458552360535,0.0912954062223434,0.414506047964096,284.8129577636719,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1523742675781,284.8377380371094,1.0,0.2543043196201324,1.0,1.0,0.0,1.0,-1.329180359840393,1.3291789293289185,1.4853462744213175e-06,1.0123242139816284,0.7729581594467163,0.7729581594467163,0.0,30.96475982666016,40.0,37458.1171875,0.0,203.94119262695312,1.0,281.5579833984375,284.1884460449219,297.670166015625,300.1944580078125,293.1499938964844,293.1499938964844,281.8500061035156,48147.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284745573997498,1.0,0.0,0.0,3.3824477195739746,3.3824715614318848,7.634059215888556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.60888671875,0.0,1339.6064453125,1895.4371337890625,0.0,1842.3026123046875,0.8570837378501892,1.0,0.0,3.0,1.0,0.0
17740440,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.810546875,0.836292028427124,0.1617719233036041,0.1459975093603134,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135986328125,0.9118800163269044,0.2096078842878341,0.1990138739347458,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.969336748123169,0.247190237045288,0.173293188214302,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8717252016067505,0.183847576379776,0.1747011542320251,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016662597656,0.6948458552360535,0.0912954062223434,0.414506047964096,284.8129577636719,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1523742675781,284.8377380371094,1.0,0.2543043196201324,1.0,1.0,0.0,1.0,-1.329180359840393,1.3291789293289185,1.4853462744213175e-06,1.0123242139816284,0.7729581594467163,0.7729581594467163,0.0,30.96475982666016,40.0,37458.1171875,0.0,203.94119262695312,1.0,281.5579833984375,284.1884460449219,297.670166015625,300.1944580078125,293.1499938964844,293.1499938964844,281.8500061035156,48147.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284745573997498,1.0,0.0,0.0,3.3824477195739746,3.3824715614318848,7.634059215888556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.60888671875,0.0,1339.6064453125,1895.4371337890625,0.0,1842.3026123046875,0.8570837378501892,1.0,0.0,3.0,1.0,0.0
17740500,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8289259672164917,0.1624001264572143,0.1464105546474456,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9020756483078004,0.2099703848361969,0.19923996925354,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9591246843338012,0.24741131067276,0.173293650150299,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8629961609840393,0.1841586232185363,0.174894630908966,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.6866021156311035,0.0911193862557411,0.4135632216930389,285.0028686523437,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1497497558594,285.0287780761719,1.0,0.2558900713920593,1.0,1.0,0.0,1.0,-1.3290464878082275,1.329045057296753,1.4850967318125186e-06,1.0122350454330444,0.8840746879577637,0.8840746879577637,0.0,32.146949768066406,40.0,37207.76171875,0.0,206.5676422119141,1.0,281.79522705078125,284.3753967285156,297.5989074707031,299.9871520996094,293.1499938964844,293.1499938964844,281.8500061035156,36521.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174674272537231,1.0,0.0,0.0,3.431279420852661,3.4313013553619385,7.856071988499025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.40869140625,0.0,1306.8404541015625,1895.4371337890625,0.0,1751.234375,0.8610129952430725,1.0,0.0,3.0,1.0,0.0
17740560,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8235355615615845,0.1632519364356994,0.1471433043479919,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8948180079460144,0.2105126082897186,0.1997341513633728,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9508166313171388,0.2479085624217987,0.173601359128952,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8563459515571594,0.184633269906044,0.1753298789262771,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.680092990398407,0.091040626168251,0.4132413268089294,285.03936767578125,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1510009765625,285.0348815917969,1.0,0.2575947642326355,1.0,1.0,0.0,1.0,-1.3310235738754272,1.3310221433639526,1.4890471220496693e-06,1.0138370990753174,0.9365545511245728,0.9365545511245728,0.0,33.22257232666016,43.0,37480.53125,0.0,209.71063232421875,1.0,281.8408508300781,284.3555603027344,297.6251525878906,300.06134033203125,293.1499938964844,293.1499938964844,281.54998779296875,32107.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124364972114563,1.0,0.0,0.0,3.566415309906006,3.5664379596710205,8.487057243655727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.8310546875,0.0,1413.6934814453125,1895.4371337890625,0.0,1710.2476806640625,0.8839411735534668,1.0,0.0,3.0,1.0,0.0
17740620,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.811206042766571,0.1642782092094421,0.1483522802591323,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8790056109428406,0.2109779417514801,0.2004641443490982,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9316762685775756,0.248105987906456,0.1739933937788009,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8421450853347778,0.1850550025701522,0.1759897023439407,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.6663175225257874,0.0906412005424499,0.4122753739356994,284.86199951171875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1448059082031,284.8749389648437,1.0,0.2611867785453796,1.0,1.0,0.0,1.0,-1.3334565162658691,1.3334550857543943,1.4939508901079537e-06,1.015844464302063,0.8002551794052124,0.8002551794052124,0.0,35.69373321533203,46.0,37858.5,0.0,216.19403076171875,1.0,281.5580444335937,284.211181640625,297.7334289550781,300.2649230957031,293.1499938964844,293.1499938964844,281.8500061035156,42009.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231596112251282,1.0,0.0,0.0,3.39608097076416,3.396103858947754,7.695722388234572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.7724609375,0.0,1310.4298095703125,1895.4371337890625,0.0,1798.09619140625,0.8533220291137695,1.0,0.0,3.0,1.0,0.0
17740680,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.811206042766571,0.1642782092094421,0.1483522802591323,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8790056109428406,0.2109779417514801,0.2004641443490982,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9316762685775756,0.248105987906456,0.1739933937788009,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8421450853347778,0.1850550025701522,0.1759897023439407,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.6663175225257874,0.0906412005424499,0.4122753739356994,284.86199951171875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1448059082031,284.8749389648437,1.0,0.2611867785453796,1.0,1.0,0.0,1.0,-1.3334565162658691,1.3334550857543943,1.4939508901079537e-06,1.015844464302063,0.8002551794052124,0.8002551794052124,0.0,35.69373321533203,46.0,37858.5,0.0,216.19403076171875,1.0,281.5580444335937,284.211181640625,297.7334289550781,300.2649230957031,293.1499938964844,293.1499938964844,281.8500061035156,42009.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231596112251282,1.0,0.0,0.0,3.39608097076416,3.396103858947754,7.695722388234572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.7724609375,0.0,1310.4298095703125,1895.4371337890625,0.0,1798.09619140625,0.8533220291137695,1.0,0.0,3.0,1.0,0.0
17740740,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.7992929816246033,0.1659256070852279,0.149676889181137,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8646001815795898,0.2118155062198639,0.201173260807991,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.913732409477234,0.2488567978143692,0.1744051724672317,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8293533325195312,0.185813158750534,0.1766468584537506,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.6539053916931152,0.0904131233692169,0.4113402366638183,285.0631408691406,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1455078125,285.0571594238281,1.0,0.2649320065975189,1.0,1.0,0.0,1.0,-1.3360559940338137,1.336054444313049,1.4991018133514444e-06,1.0178804397583008,0.965444266796112,0.965444266796112,0.0,38.291900634765625,49.0,37850.2265625,0.0,223.05177307128903,1.0,281.841064453125,284.3681640625,297.7008972167969,300.15936279296875,293.1499938964844,293.1499938964844,281.54998779296875,30847.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116819620132446,1.0,0.0,0.0,3.586023330688477,3.586045742034912,8.580636290389521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.08203125,0.0,1425.27099609375,1895.4371337890625,0.0,1704.13623046875,0.8873674273490906,1.0,0.0,3.0,1.0,0.0
17740800,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.7992929816246033,0.1659256070852279,0.149676889181137,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.8646001815795898,0.2118155062198639,0.201173260807991,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.913732409477234,0.2488567978143692,0.1744051724672317,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8293533325195312,0.185813158750534,0.1766468584537506,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.6539053916931152,0.0904131233692169,0.4113402366638183,285.0631408691406,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1455078125,285.0571594238281,1.0,0.2649320065975189,1.0,1.0,0.0,1.0,-1.3360559940338137,1.336054444313049,1.4991018133514444e-06,1.0178804397583008,0.965444266796112,0.965444266796112,0.0,38.291900634765625,49.0,37850.2265625,0.0,223.05177307128903,1.0,281.841064453125,284.3681640625,297.7008972167969,300.15936279296875,293.1499938964844,293.1499938964844,281.54998779296875,30847.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116819620132446,1.0,0.0,0.0,3.586023330688477,3.586045742034912,8.580636290389521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.08203125,0.0,1425.27099609375,1895.4371337890625,0.0,1704.13623046875,0.8873674273490906,1.0,0.0,3.0,1.0,0.0
17740860,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7892995476722717,0.1675284951925277,0.1512907147407531,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8524629473686218,0.2125531435012817,0.2020456790924072,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8992975950241089,0.2493211925029754,0.1749162077903747,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8183706998825073,0.1865221410989761,0.1774666905403137,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6437539458274841,0.0903547927737236,0.4113396108150482,284.8587646484375,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14453125,284.86865234375,1.0,0.2688897848129272,1.0,1.0,0.0,1.0,-1.3406376838684082,1.340636134147644,1.508237460257078e-06,1.021499514579773,0.8192436099052429,0.8192436099052429,0.0,40.90919876098633,52.0,38385.40234375,0.0,230.7254638671875,1.0,281.5576477050781,284.18756103515625,297.8030700683594,300.3685302734375,293.1499938964844,293.1499938964844,281.8500061035156,40625.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247994542121887,1.0,0.0,0.0,3.475913524627685,3.4759366512298584,8.061785479185346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.3876953125,0.0,1380.934326171875,1895.4371337890625,0.0,1811.6895751953125,0.8692936897277832,1.0,0.0,3.0,1.0,0.0
17740920,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.7892995476722717,0.1675284951925277,0.1512907147407531,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8524629473686218,0.2125531435012817,0.2020456790924072,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.8992975950241089,0.2493211925029754,0.1749162077903747,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8183706998825073,0.1865221410989761,0.1774666905403137,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.6437539458274841,0.0903547927737236,0.4113396108150482,284.8587646484375,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14453125,284.86865234375,1.0,0.2688897848129272,1.0,1.0,0.0,1.0,-1.3406376838684082,1.340636134147644,1.508237460257078e-06,1.021499514579773,0.8192436099052429,0.8192436099052429,0.0,40.90919876098633,52.0,38385.40234375,0.0,230.7254638671875,1.0,281.5576477050781,284.18756103515625,297.8030700683594,300.3685302734375,293.1499938964844,293.1499938964844,281.8500061035156,40625.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247994542121887,1.0,0.0,0.0,3.475913524627685,3.4759366512298584,8.061785479185346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.3876953125,0.0,1380.934326171875,1895.4371337890625,0.0,1811.6895751953125,0.8692936897277832,1.0,0.0,3.0,1.0,0.0
17740980,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7827119827270508,0.1701405942440033,0.1533939689397812,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8438019156455994,0.2141573429107666,0.2033510059118271,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.888963520526886,0.2507692873477936,0.1757265031337738,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8102277517318726,0.1880621165037155,0.1787344962358474,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.6370706558227539,0.0910007059574127,0.4136958718299866,285.0713806152344,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1539306640625,285.0672607421875,1.0,0.2731082439422607,1.0,1.0,0.0,1.0,-1.3500478267669678,1.3500462770462036,1.5270878748196992e-06,1.0289020538330078,0.9910489916801452,0.9910489916801452,0.0,43.2992057800293,40.0,38477.1640625,0.0,239.78651428222656,1.0,281.8417663574219,284.3633728027344,297.7669372558594,300.2607116699219,293.1499938964844,293.1499938964844,281.54998779296875,30837.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142228484153748,1.0,0.0,0.0,3.6520047187805176,3.6520278453826895,8.899301633391588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.5205078125,0.0,1496.7496337890625,1895.4371337890625,0.0,1724.75390625,0.9022640585899352,1.0,0.0,3.0,1.0,0.0
17741040,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7827119827270508,0.1701405942440033,0.1533939689397812,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8438019156455994,0.2141573429107666,0.2033510059118271,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.888963520526886,0.2507692873477936,0.1757265031337738,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8102277517318726,0.1880621165037155,0.1787344962358474,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.6370706558227539,0.0910007059574127,0.4136958718299866,285.0713806152344,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1539306640625,285.0672607421875,1.0,0.2731082439422607,1.0,1.0,0.0,1.0,-1.3500478267669678,1.3500462770462036,1.5270878748196992e-06,1.0289020538330078,0.9910489916801452,0.9910489916801452,0.0,43.2992057800293,40.0,38477.1640625,0.0,239.78651428222656,1.0,281.8417663574219,284.3633728027344,297.7669372558594,300.2607116699219,293.1499938964844,293.1499938964844,281.54998779296875,30837.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142228484153748,1.0,0.0,0.0,3.6520047187805176,3.6520278453826895,8.899301633391588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.5205078125,0.0,1496.7496337890625,1895.4371337890625,0.0,1724.75390625,0.9022640585899352,1.0,0.0,3.0,1.0,0.0
17741100,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.7869328260421753,0.1714706867933273,0.1546646058559417,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8469511270523071,0.2150109410285949,0.2042115330696106,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8922462463378906,0.2514876425266266,0.1763036847114563,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.8134158253669739,0.1888931095600128,0.1795605272054672,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.639528751373291,0.0914469510316848,0.4156184494495392,284.92437744140625,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1590576171875,284.8938903808594,1.0,0.2731298804283142,1.0,1.0,0.0,1.0,-1.3565994501113892,1.356597900390625,1.5403556972160004e-06,1.0341111421585083,0.9145585298538208,0.9145585298538208,0.0,42.95650100708008,40.0,39433.2265625,0.0,241.5312347412109,1.0,281.5966491699219,284.16168212890625,297.8636779785156,300.5180053710937,293.1499938964844,293.1499938964844,281.54998779296875,33491.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236644625663757,1.0,0.0,0.0,3.701148271560669,3.701172351837158,9.140422889686306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.49365234375,0.0,1571.786865234375,1895.4371337890625,0.0,1802.2764892578125,0.913279950618744,1.0,0.0,3.0,1.0,0.0
17741160,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7946949601173401,0.1725780814886093,0.1556805223226547,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8538654446601868,0.2156857699155807,0.2048570960760116,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8996344208717346,0.2519342601299286,0.1766462922096252,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.820054292678833,0.1895727515220642,0.1802015602588653,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.6449202299118042,0.0918691456317901,0.4172742366790771,284.8658447265625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.16070556640625,284.8725280761719,1.0,0.2720989882946014,1.0,1.0,0.0,1.0,-1.3617634773254397,1.3617619276046753,1.5508534261243767e-06,1.038202881813049,0.8516022562980652,0.8516022562980652,0.0,41.74985504150391,28.0,39340.671875,0.0,240.74478149414065,1.0,281.5572814941406,284.1643981933594,297.874755859375,300.49365234375,293.1499938964844,293.1499938964844,281.8500061035156,39041.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284871339797974,1.0,0.0,0.0,3.5973381996154785,3.597362279891968,8.634870596324618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.34228515625,0.0,1497.7962646484375,1895.4371337890625,0.0,1842.40771484375,0.8948493599891663,1.0,0.0,3.0,1.0,0.0
17741220,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8236052989959717,0.175731360912323,0.1580392271280288,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.883179247379303,0.2178249359130859,0.2064257711172104,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.9334943890571594,0.2538227438926697,0.1775826066732406,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8466249704360962,0.1916379779577255,0.1817278116941452,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.6679198145866394,0.0931963473558425,0.4215675294399261,285.0843505859375,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1739501953125,285.0829467773437,1.0,0.2675443887710571,1.0,1.0,0.0,1.0,-1.3745845556259155,1.3745830059051514,1.5770602885822882e-06,1.048297882080078,1.0,1.0,0.0,37.08373260498047,25.0,39412.859375,0.0,234.84817504882807,1.0,281.8425598144531,284.3572692871094,297.8427734375,300.3929443359375,293.1499938964844,293.1499938964844,281.54998779296875,31653.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193634510040283,1.0,0.0,0.0,3.747836112976074,3.747860193252564,9.372478189106914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.4072265625,0.0,1611.372802734375,1895.4371337890625,0.0,1766.7872314453125,0.924035370349884,1.0,0.0,3.0,1.0,0.0
17741280,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8236052989959717,0.175731360912323,0.1580392271280288,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.883179247379303,0.2178249359130859,0.2064257711172104,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.9334943890571594,0.2538227438926697,0.1775826066732406,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8466249704360962,0.1916379779577255,0.1817278116941452,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.6679198145866394,0.0931963473558425,0.4215675294399261,285.0843505859375,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1739501953125,285.0829467773437,1.0,0.2675443887710571,1.0,1.0,0.0,1.0,-1.3745845556259155,1.3745830059051514,1.5770602885822882e-06,1.048297882080078,1.0,1.0,0.0,37.08373260498047,25.0,39412.859375,0.0,234.84817504882807,1.0,281.8425598144531,284.3572692871094,297.8427734375,300.3929443359375,293.1499938964844,293.1499938964844,281.54998779296875,31653.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193634510040283,1.0,0.0,0.0,3.747836112976074,3.747860193252564,9.372478189106914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.4072265625,0.0,1611.372802734375,1895.4371337890625,0.0,1766.7872314453125,0.924035370349884,1.0,0.0,3.0,1.0,0.0
