time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8577703237533569,0.1786452680826187,0.1606654077768325,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9220637679100036,0.219826728105545,0.2082803845405578,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9738011360168456,0.2553980052471161,0.1787121742963791,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8814674615859985,0.1936013847589492,0.1835257709026336,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6982678174972534,0.0946296826004982,0.4272589981555938,284.8819274902344,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1840515136719,284.8857116699219,1.0,0.2638944387435913,1.0,1.0,0.0,1.0,-1.3903110027313232,1.390309453010559,1.6096660147013608e-06,1.0607459545135498,0.8945565223693848,0.8945565223693848,0.0,32.58417892456055,25.0,40532.67578125,0.0,230.33778381347656,1.0,281.5561828613281,284.1456604003906,297.9520568847656,300.6400451660156,293.1499938964844,293.1499938964844,281.25,37502.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343744039535522,1.0,0.0,0.0,3.7355899810791016,3.7356152534484863,9.311330018135776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.0673828125,0.0,1642.000732421875,1895.4371337890625,0.0,1891.86328125,0.9246922135353088,1.0,0.0,3.0,1.0,0.0
17741400,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8577703237533569,0.1786452680826187,0.1606654077768325,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9220637679100036,0.219826728105545,0.2082803845405578,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9738011360168456,0.2553980052471161,0.1787121742963791,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8814674615859985,0.1936013847589492,0.1835257709026336,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6982678174972534,0.0946296826004982,0.4272589981555938,284.8819274902344,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1840515136719,284.8857116699219,1.0,0.2638944387435913,1.0,1.0,0.0,1.0,-1.3903110027313232,1.390309453010559,1.6096660147013608e-06,1.0607459545135498,0.8945565223693848,0.8945565223693848,0.0,32.58417892456055,25.0,40532.67578125,0.0,230.33778381347656,1.0,281.5561828613281,284.1456604003906,297.9520568847656,300.6400451660156,293.1499938964844,293.1499938964844,281.25,37502.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343744039535522,1.0,0.0,0.0,3.7355899810791016,3.7356152534484863,9.311330018135776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.0673828125,0.0,1642.000732421875,1895.4371337890625,0.0,1891.86328125,0.9246922135353088,1.0,0.0,3.0,1.0,0.0
17741460,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8892319202423096,0.1813032180070877,0.1628984212875366,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9578392505645752,0.2216164171695709,0.2098190039396286,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9970097541809082,0.2567023634910583,0.1771465986967086,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9132564067840576,0.1953822076320648,0.1850591152906417,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.7237071990966797,0.0960667133331298,0.4329639077186584,284.8461303710937,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1895446777344,284.8696594238281,1.0,0.2617367804050445,1.0,1.0,0.0,1.0,-1.403006911277771,1.4030052423477173,1.636260549275903e-06,1.0707446336746216,0.7878320813179016,0.7878320813179016,0.0,29.56901741027832,28.0,40938.0078125,0.0,227.8598022460937,1.0,281.2581787109375,284.1568908691406,297.9693603515625,300.6941833496094,293.1499938964844,293.1499938964844,281.54998779296875,45353.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744021475315094,1.0,0.0,0.0,3.3598437309265137,3.3598666191101074,7.532366907980759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.9169921875,0.0,1298.0989990234375,1895.4371337890625,0.0,1973.9559326171875,0.8504551649093628,1.0,0.0,3.0,1.0,0.0
17741520,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.8892319202423096,0.1813032180070877,0.1628984212875366,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9578392505645752,0.2216164171695709,0.2098190039396286,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9970097541809082,0.2567023634910583,0.1771465986967086,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.9132564067840576,0.1953822076320648,0.1850591152906417,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.7237071990966797,0.0960667133331298,0.4329639077186584,284.8461303710937,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1895446777344,284.8696594238281,1.0,0.2617367804050445,1.0,1.0,0.0,1.0,-1.403006911277771,1.4030052423477173,1.636260549275903e-06,1.0707446336746216,0.7878320813179016,0.7878320813179016,0.0,29.56901741027832,28.0,40938.0078125,0.0,227.8598022460937,1.0,281.2581787109375,284.1568908691406,297.9693603515625,300.6941833496094,293.1499938964844,293.1499938964844,281.54998779296875,45353.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744021475315094,1.0,0.0,0.0,3.3598437309265137,3.3598666191101074,7.532366907980759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.9169921875,0.0,1298.0989990234375,1895.4371337890625,0.0,1973.9559326171875,0.8504551649093628,1.0,0.0,3.0,1.0,0.0
17741580,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9061764478683472,0.1850644648075103,0.1659654229879379,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9730396270751952,0.224331259727478,0.2120957672595977,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9931848049163818,0.2616631686687469,0.1682585924863815,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9303140640258788,0.1979882717132568,0.1872594505548477,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7358604669570923,0.0979850441217422,0.4407630860805511,285.0472106933594,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.211181640625,285.0439758300781,1.0,0.2614615857601166,1.0,1.0,0.0,1.0,-1.4093990325927734,1.4093973636627195,1.649664909564308e-06,1.0756826400756836,0.9466565251350404,0.9466565251350404,0.0,28.578367233276367,31.0,41143.875,0.0,228.1888427734375,1.0,281.539794921875,284.2966613769531,297.9440612792969,300.5975646972656,293.1499938964844,293.1499938964844,281.25,31650.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317067980766296,1.0,0.0,0.0,3.570528745651245,3.5705511569976807,8.506645485795161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.3486328125,0.0,1414.6982421875,1895.4371337890625,0.0,1869.39208984375,0.8845644593238831,1.0,0.0,3.0,1.0,0.0
17741640,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9061764478683472,0.1850644648075103,0.1659654229879379,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9730396270751952,0.224331259727478,0.2120957672595977,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9931848049163818,0.2616631686687469,0.1682585924863815,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9303140640258788,0.1979882717132568,0.1872594505548477,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7358604669570923,0.0979850441217422,0.4407630860805511,285.0472106933594,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.211181640625,285.0439758300781,1.0,0.2614615857601166,1.0,1.0,0.0,1.0,-1.4093990325927734,1.4093973636627195,1.649664909564308e-06,1.0756826400756836,0.9466565251350404,0.9466565251350404,0.0,28.578367233276367,31.0,41143.875,0.0,228.1888427734375,1.0,281.539794921875,284.2966613769531,297.9440612792969,300.5975646972656,293.1499938964844,293.1499938964844,281.25,31650.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317067980766296,1.0,0.0,0.0,3.570528745651245,3.5705511569976807,8.506645485795161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.3486328125,0.0,1414.6982421875,1895.4371337890625,0.0,1869.39208984375,0.8845644593238831,1.0,0.0,3.0,1.0,0.0
17741700,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9143661260604858,0.1868194788694381,0.1676516532897949,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9791672825813292,0.2256225794553756,0.2133953422307968,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9918656945228576,0.2648602128028869,0.1650293469429016,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9378705024719238,0.1992390900850296,0.1885086148977279,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7414143085479736,0.0989460796117782,0.4451632797718048,284.90740966796875,284.95001220703125,296.435546875,294.99932861328125,296.4324035644531,297.222900390625,284.88140869140625,1.0,0.2619841992855072,1.0,1.0,0.0,1.0,-1.4158869981765747,1.4158854484558103,1.6634157873340882e-06,1.0807675123214722,0.8677555322647095,0.8677555322647095,0.0,28.27696228027344,31.0,42057.48828125,0.0,229.9939422607422,1.0,281.298583984375,284.1098937988281,298.0409851074219,300.8544921875,293.1499938964844,293.1499938964844,281.25,34880.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398931980133057,1.0,0.0,0.0,3.595546245574951,3.595569610595703,8.626270755485166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.345703125,0.0,1465.1737060546875,1895.4371337890625,0.0,1938.670654296875,0.8901053071022034,1.0,0.0,3.0,1.0,0.0
17741760,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9199147820472716,0.188327819108963,0.169071078300476,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9827664494514464,0.2267239838838577,0.2144861668348312,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9911327958106996,0.2680245041847229,0.1633582264184951,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9425426721572876,0.2003223896026611,0.1895760148763656,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7452440857887268,0.0998285487294197,0.4492001831531524,284.8817749023437,284.95001220703125,296.4757080078125,295.019775390625,296.4725341796875,297.2333374023437,284.8939514160156,1.0,0.2628683149814605,1.0,1.0,0.0,1.0,-1.4230211973190308,1.423019528388977,1.6786328842499645e-06,1.0863691568374634,0.8257516026496887,0.8257516026496887,0.0,28.19087791442871,49.0,41951.41015625,0.0,232.5886688232422,1.0,281.25830078125,284.148681640625,298.05487060546875,300.8275451660156,293.1499938964844,293.1499938964844,281.54998779296875,40108.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435704469680786,1.0,0.0,0.0,3.458043575286865,3.458066463470459,7.979105589583924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.92041015625,0.0,1359.033935546875,1895.4371337890625,0.0,1970.0899658203125,0.8656391501426697,1.0,0.0,3.0,1.0,0.0
17741820,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.905183494091034,0.192298412322998,0.1724282503128051,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9674443006515504,0.2297179251909256,0.2171412110328674,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.996289312839508,0.2728548943996429,0.1775453984737396,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9247004985809326,0.2031952291727066,0.192143827676773,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.7355179190635681,0.1019906774163246,0.4586492776870727,285.10858154296875,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.2561340332031,285.1089172363281,1.0,0.2719016969203949,1.0,1.0,0.0,1.0,-1.4616775512695312,1.461675763130188,1.7627778561291052e-06,1.1168230772018433,1.0,1.0,0.0,30.74803733825684,52.0,42806.6796875,0.0,254.57080078125,1.0,281.541748046875,284.3287048339844,298.0477600097656,300.78497314453125,293.1499938964844,293.1499938964844,281.25,30430.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359616756439209,1.0,0.0,0.0,3.671955823898315,3.671978950500488,8.9968017391584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.18994140625,0.0,1515.80712890625,1895.4371337890625,0.0,1905.2821044921875,0.9062225222587584,1.0,0.0,3.0,1.0,0.0
17741880,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.905183494091034,0.192298412322998,0.1724282503128051,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9674443006515504,0.2297179251909256,0.2171412110328674,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.996289312839508,0.2728548943996429,0.1775453984737396,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9247004985809326,0.2031952291727066,0.192143827676773,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.7355179190635681,0.1019906774163246,0.4586492776870727,285.10858154296875,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.2561340332031,285.1089172363281,1.0,0.2719016969203949,1.0,1.0,0.0,1.0,-1.4616775512695312,1.461675763130188,1.7627778561291052e-06,1.1168230772018433,1.0,1.0,0.0,30.74803733825684,52.0,42806.6796875,0.0,254.57080078125,1.0,281.541748046875,284.3287048339844,298.0477600097656,300.78497314453125,293.1499938964844,293.1499938964844,281.25,30430.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359616756439209,1.0,0.0,0.0,3.671955823898315,3.671978950500488,8.9968017391584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.18994140625,0.0,1515.80712890625,1895.4371337890625,0.0,1905.2821044921875,0.9062225222587584,1.0,0.0,3.0,1.0,0.0
17741940,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8899834156036377,0.1958238184452057,0.1759130209684372,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9484631419181824,0.2324322611093521,0.2199776768684387,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9973111748695374,0.2723912000656128,0.1910667270421981,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9056763052940368,0.2058258354663849,0.1948822736740112,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.7249127626419067,0.1041138619184494,0.4689121544361114,284.9272766113281,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.25079345703125,284.9308776855469,1.0,0.2807768881320953,1.0,1.0,0.0,1.0,-1.5016239881515503,1.5016220808029177,1.852907416832749e-06,1.1486109495162964,0.9292900562286376,0.9292900562286376,0.0,33.8394889831543,55.0,44725.5703125,0.0,279.4756164550781,1.0,281.2564697265625,284.1177673339844,298.17193603515625,301.1014404296875,293.1499938964844,293.1499938964844,280.95001220703125,35080.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544478178024292,1.0,0.0,0.0,3.7334702014923096,3.733494997024536,9.300765100306308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.97509765625,0.0,1620.992431640625,1895.4371337890625,0.0,2064.052978515625,0.9229153990745544,1.0,0.0,3.0,1.0,0.0
17742000,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.8899834156036377,0.1958238184452057,0.1759130209684372,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.9484631419181824,0.2324322611093521,0.2199776768684387,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9973111748695374,0.2723912000656128,0.1910667270421981,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9056763052940368,0.2058258354663849,0.1948822736740112,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.7249127626419067,0.1041138619184494,0.4689121544361114,284.9272766113281,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.25079345703125,284.9308776855469,1.0,0.2807768881320953,1.0,1.0,0.0,1.0,-1.5016239881515503,1.5016220808029177,1.852907416832749e-06,1.1486109495162964,0.9292900562286376,0.9292900562286376,0.0,33.8394889831543,55.0,44725.5703125,0.0,279.4756164550781,1.0,281.2564697265625,284.1177673339844,298.17193603515625,301.1014404296875,293.1499938964844,293.1499938964844,280.95001220703125,35080.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544478178024292,1.0,0.0,0.0,3.7334702014923096,3.733494997024536,9.300765100306308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.97509765625,0.0,1620.992431640625,1895.4371337890625,0.0,2064.052978515625,0.9229153990745544,1.0,0.0,3.0,1.0,0.0
17742060,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8635857701301575,0.1988468021154403,0.1788128763437271,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.914599359035492,0.2347457706928253,0.2223569899797439,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.966188907623291,0.2713834047317505,0.1902172118425369,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8771067261695862,0.2080903798341751,0.1972164660692215,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7049586176872253,0.106080561876297,0.4786094427108764,284.859619140625,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24639892578125,284.87725830078125,1.0,0.2888074517250061,1.0,1.0,0.0,1.0,-1.520883560180664,1.5208816528320312,1.8973034912050928e-06,1.1638386249542236,0.8209744095802307,0.8209744095802307,0.0,38.48497772216797,58.0,45533.83203125,0.0,300.2323913574219,1.0,280.95819091796875,284.0697326660156,298.1943054199219,301.1983642578125,293.1499938964844,293.1499938964844,281.25,42554.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679646611213684,1.0,0.0,0.0,3.485628366470337,3.485652208328247,8.106912900984753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.5009765625,0.0,1404.70751953125,1895.4371337890625,0.0,2182.78564453125,0.8747494220733643,1.0,0.0,3.0,1.0,0.0
17742120,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.8635857701301575,0.1988468021154403,0.1788128763437271,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.914599359035492,0.2347457706928253,0.2223569899797439,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.966188907623291,0.2713834047317505,0.1902172118425369,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8771067261695862,0.2080903798341751,0.1972164660692215,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7049586176872253,0.106080561876297,0.4786094427108764,284.859619140625,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24639892578125,284.87725830078125,1.0,0.2888074517250061,1.0,1.0,0.0,1.0,-1.520883560180664,1.5208816528320312,1.8973034912050928e-06,1.1638386249542236,0.8209744095802307,0.8209744095802307,0.0,38.48497772216797,58.0,45533.83203125,0.0,300.2323913574219,1.0,280.95819091796875,284.0697326660156,298.1943054199219,301.1983642578125,293.1499938964844,293.1499938964844,281.25,42554.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679646611213684,1.0,0.0,0.0,3.485628366470337,3.485652208328247,8.106912900984753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.5009765625,0.0,1404.70751953125,1895.4371337890625,0.0,2182.78564453125,0.8747494220733643,1.0,0.0,3.0,1.0,0.0
17742180,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8500370383262634,0.2030253559350967,0.1823763847351074,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8968157172203064,0.2379952520132064,0.2252831757068634,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.944524109363556,0.2731731534004211,0.1911015808582306,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8614010214805603,0.211186945438385,0.2000282704830169,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6936008930206299,0.1084822490811348,0.4893807172775268,285.0762023925781,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2592468261719,285.0738220214844,1.0,0.2964473962783813,1.0,1.0,0.0,1.0,-1.5460386276245115,1.546036720275879,1.956213054654654e-06,1.1836342811584473,1.0,1.0,0.0,42.25055694580078,61.0,46149.671875,0.0,321.9154968261719,1.0,281.2422790527344,284.23162841796875,298.1723937988281,301.1252136230469,293.1499938964844,293.1499938964844,280.95001220703125,31075.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596414685249329,1.0,0.0,0.0,3.69313645362854,3.693160057067871,9.100893407776312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.76220703125,0.0,1544.412841796875,1895.4371337890625,0.0,2109.4287109375,0.9116188287734984,1.0,0.0,3.0,1.0,0.0
17742240,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8500370383262634,0.2030253559350967,0.1823763847351074,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8968157172203064,0.2379952520132064,0.2252831757068634,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.944524109363556,0.2731731534004211,0.1911015808582306,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8614010214805603,0.211186945438385,0.2000282704830169,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6936008930206299,0.1084822490811348,0.4893807172775268,285.0762023925781,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2592468261719,285.0738220214844,1.0,0.2964473962783813,1.0,1.0,0.0,1.0,-1.5460386276245115,1.546036720275879,1.956213054654654e-06,1.1836342811584473,1.0,1.0,0.0,42.25055694580078,61.0,46149.671875,0.0,321.9154968261719,1.0,281.2422790527344,284.23162841796875,298.1723937988281,301.1252136230469,293.1499938964844,293.1499938964844,280.95001220703125,31075.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596414685249329,1.0,0.0,0.0,3.69313645362854,3.693160057067871,9.100893407776312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.76220703125,0.0,1544.412841796875,1895.4371337890625,0.0,2109.4287109375,0.9116188287734984,1.0,0.0,3.0,1.0,0.0
17742300,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8456140160560608,0.2049864530563354,0.1843359619379043,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8907678723335266,0.2395612895488739,0.2269249260425567,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9363792538642884,0.2741910815238952,0.1919222474098205,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.855996310710907,0.2126871347427368,0.2015959024429321,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.6898748278617859,0.1096750870347023,0.4952112734317779,284.9349060058594,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.26544189453125,284.9123229980469,1.0,0.3002153933048248,1.0,1.0,0.0,1.0,-1.5602301359176636,1.5602281093597412,1.990013970498694e-06,1.194851040840149,0.930644989013672,0.930644989013672,0.0,43.95589828491211,61.0,47397.0,0.0,333.324951171875,1.0,280.9959411621094,284.04071044921875,298.2662048339844,301.40155029296875,293.1499938964844,293.1499938964844,280.95001220703125,33484.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691695094108582,1.0,0.0,0.0,3.74107837677002,3.741102695465088,9.338709787698464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.181640625,0.0,1617.587646484375,1895.4371337890625,0.0,2193.467041015625,0.922463834285736,1.0,0.0,3.0,1.0,0.0
17742360,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8404167294502258,0.2066517323255539,0.1859852820634842,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8840326070785522,0.2409084737300872,0.2283331006765365,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9273486137390136,0.2750034034252167,0.1925774216651916,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8500128984451294,0.2139913588762283,0.2029569000005722,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6855664849281311,0.1107679978013038,0.5005760788917542,284.8986511230469,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.26806640625,284.905517578125,1.0,0.303884893655777,1.0,1.0,0.0,1.0,-1.572763204574585,1.5727611780166626,2.0201678125886247e-06,1.2047514915466309,0.8903603553771973,0.8903603553771973,0.0,45.79144287109375,64.0,47603.1796875,0.0,344.4412536621094,1.0,280.9569091796875,284.04400634765625,298.28076171875,301.3951721191406,293.1499938964844,293.1499938964844,281.25,37295.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774226725101471,1.0,0.0,0.0,3.679647207260132,3.6796717643737793,9.03453212686145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.7060546875,0.0,1576.177490234375,1895.4371337890625,0.0,2238.463623046875,0.9124253988265992,1.0,0.0,3.0,1.0,0.0
17742420,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.833348274230957,0.210916131734848,0.1896307170391082,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.8742311000823975,0.2443566620349884,0.2314515560865402,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9140266180038452,0.2777177095413208,0.1942990273237228,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.8414455056190491,0.2172703593969345,0.2059437483549118,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6797767877578735,0.1133248805999755,0.5119840502738953,285.122802734375,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2825927734375,285.12603759765625,1.0,0.3111017346382141,1.0,1.0,0.0,1.0,-1.6002289056777954,1.600226879119873,2.087165512421052e-06,1.2263612747192385,1.0,1.0,0.0,49.13690948486328,67.0,47970.515625,0.0,367.5309448242188,1.0,281.2433776855469,284.246337890625,298.26885986328125,301.3348693847656,293.1499938964844,293.1499938964844,280.95001220703125,32773.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689793109893799,1.0,0.0,0.0,3.815221309661865,3.815246343612671,9.712538258099812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.8740234375,0.0,1699.6363525390625,1895.4371337890625,0.0,2191.77978515625,0.9399253129959106,1.0,0.0,3.0,1.0,0.0
17742480,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.833348274230957,0.210916131734848,0.1896307170391082,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.8742311000823975,0.2443566620349884,0.2314515560865402,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9140266180038452,0.2777177095413208,0.1942990273237228,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.8414455056190491,0.2172703593969345,0.2059437483549118,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210632324219,0.6797767877578735,0.1133248805999755,0.5119840502738953,285.122802734375,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2825927734375,285.12603759765625,1.0,0.3111017346382141,1.0,1.0,0.0,1.0,-1.6002289056777954,1.600226879119873,2.087165512421052e-06,1.2263612747192385,1.0,1.0,0.0,49.13690948486328,67.0,47970.515625,0.0,367.5309448242188,1.0,281.2433776855469,284.246337890625,298.26885986328125,301.3348693847656,293.1499938964844,293.1499938964844,280.95001220703125,32773.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689793109893799,1.0,0.0,0.0,3.815221309661865,3.815246343612671,9.712538258099812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.8740234375,0.0,1699.6363525390625,1895.4371337890625,0.0,2191.77978515625,0.9399253129959106,1.0,0.0,3.0,1.0,0.0
17742540,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8281515836715698,0.2147587835788726,0.1934199035167694,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8667265176773071,0.2475747466087341,0.2347702831029892,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9040046334266664,0.2800893187522888,0.1962030977010727,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8349632620811462,0.2203487753868103,0.2091132402420044,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6757845878601074,0.1158221811056137,0.5240456461906433,284.9447326660156,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2923583984375,284.9454040527344,1.0,0.3182700872421264,1.0,1.0,0.0,1.0,-1.629337191581726,1.6293350458145142,2.159762289011269e-06,1.2493246793746948,0.9714866280555724,0.9714866280555724,0.0,52.35423278808594,70.0,49769.8671875,0.0,391.884033203125,1.0,280.95635986328125,284.0317687988281,298.3704833984375,301.61737060546875,293.1499938964844,293.1499938964844,280.6499938964844,34955.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843034863471985,1.0,0.0,0.0,3.867877244949341,3.867903232574463,9.982484243664658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.7041015625,0.0,1781.0621337890625,1895.4371337890625,0.0,2328.863525390625,0.9532036781311036,1.0,0.0,3.0,1.0,0.0
17742600,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8281515836715698,0.2147587835788726,0.1934199035167694,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8667265176773071,0.2475747466087341,0.2347702831029892,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9040046334266664,0.2800893187522888,0.1962030977010727,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8349632620811462,0.2203487753868103,0.2091132402420044,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.6757845878601074,0.1158221811056137,0.5240456461906433,284.9447326660156,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2923583984375,284.9454040527344,1.0,0.3182700872421264,1.0,1.0,0.0,1.0,-1.629337191581726,1.6293350458145142,2.159762289011269e-06,1.2493246793746948,0.9714866280555724,0.9714866280555724,0.0,52.35423278808594,70.0,49769.8671875,0.0,391.884033203125,1.0,280.95635986328125,284.0317687988281,298.3704833984375,301.61737060546875,293.1499938964844,293.1499938964844,280.6499938964844,34955.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843034863471985,1.0,0.0,0.0,3.867877244949341,3.867903232574463,9.982484243664658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.7041015625,0.0,1781.0621337890625,1895.4371337890625,0.0,2328.863525390625,0.9532036781311036,1.0,0.0,3.0,1.0,0.0
17742660,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8213328123092651,0.2179869711399078,0.1964758038520813,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8580103516578674,0.2503392100334167,0.237535685300827,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8931418657302856,0.2819349765777588,0.1975997537374496,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.82732093334198,0.2230126112699508,0.2117840349674224,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6706402897834778,0.1181000247597694,0.5349340438842773,284.8628234863281,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2948608398437,284.8768615722656,1.0,0.3251589834690094,1.0,1.0,0.0,1.0,-1.6542834043502808,1.6542811393737793,2.223153387603816e-06,1.2689409255981443,0.8592080473899841,0.8592080473899841,0.0,55.89033889770508,73.0,50845.62109375,0.0,415.57904052734375,1.0,280.6570129394531,283.9589538574219,298.3963928222656,301.7240600585937,293.1499938964844,293.1499938964844,280.95001220703125,41321.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954961657524109,1.0,0.0,0.0,3.670393228530884,3.670418500900269,8.989147204374603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.23095703125,0.0,1596.01513671875,1895.4371337890625,0.0,2430.3212890625,0.9142167568206788,1.0,0.0,3.0,1.0,0.0
17742720,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.8213328123092651,0.2179869711399078,0.1964758038520813,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8580103516578674,0.2503392100334167,0.237535685300827,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8931418657302856,0.2819349765777588,0.1975997537374496,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.82732093334198,0.2230126112699508,0.2117840349674224,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.6706402897834778,0.1181000247597694,0.5349340438842773,284.8628234863281,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2948608398437,284.8768615722656,1.0,0.3251589834690094,1.0,1.0,0.0,1.0,-1.6542834043502808,1.6542811393737793,2.223153387603816e-06,1.2689409255981443,0.8592080473899841,0.8592080473899841,0.0,55.89033889770508,73.0,50845.62109375,0.0,415.57904052734375,1.0,280.6570129394531,283.9589538574219,298.3963928222656,301.7240600585937,293.1499938964844,293.1499938964844,280.95001220703125,41321.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954961657524109,1.0,0.0,0.0,3.670393228530884,3.670418500900269,8.989147204374603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.23095703125,0.0,1596.01513671875,1895.4371337890625,0.0,2430.3212890625,0.9142167568206788,1.0,0.0,3.0,1.0,0.0
17742780,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8181549906730652,0.2224597036838531,0.2002360969781875,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8531792759895325,0.2541045546531677,0.2408860921859741,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.8866180181503296,0.2850412428379059,0.1995716243982315,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8231165409088135,0.2265680581331253,0.214968740940094,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.6685776114463806,0.120878629386425,0.5471172332763672,285.0953063964844,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3092956542969,285.0971984863281,1.0,0.3319936990737915,1.0,1.0,0.0,1.0,-1.6836340427398682,1.6836317777633667,2.299107563885628e-06,1.2919342517852783,1.0,1.0,0.0,58.91341400146485,76.0,51354.3046875,0.0,441.03753662109375,1.0,280.9432983398437,284.1548156738281,298.38427734375,301.6577453613281,293.1499938964844,293.1499938964844,280.6499938964844,32851.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879371643066406,1.0,0.0,0.0,3.8199446201324463,3.819969892501831,9.736602351040349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.57421875,0.0,1705.934326171875,1895.4371337890625,0.0,2361.6875,0.9409546256065368,1.0,0.0,3.0,1.0,0.0
17742840,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8181549906730652,0.2224597036838531,0.2002360969781875,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.8531792759895325,0.2541045546531677,0.2408860921859741,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.8866180181503296,0.2850412428379059,0.1995716243982315,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09521484375,0.8231165409088135,0.2265680581331253,0.214968740940094,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.6685776114463806,0.120878629386425,0.5471172332763672,285.0953063964844,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3092956542969,285.0971984863281,1.0,0.3319936990737915,1.0,1.0,0.0,1.0,-1.6836340427398682,1.6836317777633667,2.299107563885628e-06,1.2919342517852783,1.0,1.0,0.0,58.91341400146485,76.0,51354.3046875,0.0,441.03753662109375,1.0,280.9432983398437,284.1548156738281,298.38427734375,301.6577453613281,293.1499938964844,293.1499938964844,280.6499938964844,32851.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879371643066406,1.0,0.0,0.0,3.8199446201324463,3.819969892501831,9.736602351040349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.57421875,0.0,1705.934326171875,1895.4371337890625,0.0,2361.6875,0.9409546256065368,1.0,0.0,3.0,1.0,0.0
17742900,297.419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8174761533737183,0.2245936095714569,0.2023339122533798,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.8517387509346008,0.2559655606746673,0.2427810430526733,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.88441002368927,0.2864980399608612,0.2007245868444442,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8218973278999329,0.2283302247524261,0.2167601883411407,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6683680415153503,0.122283823788166,0.5538081526756287,284.9730529785156,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3156433105469,284.9538269042969,1.0,0.3354696035385132,1.0,1.0,0.0,1.0,-1.6999975442886353,1.6999952793121338,2.342194193261093e-06,1.3047940731048584,0.9814727306365968,0.9814727306365968,0.0,60.31141662597656,76.0,52762.6875,0.0,454.7453918457031,1.0,280.6932373046875,283.980224609375,298.4710693359375,301.9368591308594,293.1499938964844,293.1499938964844,280.6499938964844,33738.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968046069145203,1.0,0.0,0.0,3.8571510314941406,3.857176542282105,9.927194923875504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.5654296875,0.0,1758.1983642578125,1895.4371337890625,0.0,2442.2470703125,0.9499547481536864,1.0,0.0,3.0,1.0,0.0
17742960,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8157398700714111,0.2263816595077514,0.2041043192148208,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8493831753730774,0.2575839161872864,0.2444449365139007,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.8811357021331787,0.287639856338501,0.2016391009092331,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.8198102712631226,0.2298741042613983,0.2183463871479034,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.6673798561096191,0.123574361205101,0.5600343942642212,284.9295654296875,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3179016113281,284.9330444335937,1.0,0.3388996422290802,1.0,1.0,0.0,1.0,-1.714600920677185,1.714598536491394,2.381052354394342e-06,1.3162609338760376,0.9485541582107544,0.9485541582107544,0.0,61.90199279785156,64.0,53142.14453125,0.0,468.1772155761719,1.0,280.65625,283.9603271484375,298.48541259765625,301.9404296875,293.1499938964844,293.1499938964844,280.3500061035156,35914.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016083240509033,1.0,0.0,0.0,3.841667652130127,3.841693639755249,9.84765620160033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.8994140625,0.0,1756.3751220703125,1895.4371337890625,0.0,2486.138671875,0.9479392766952516,1.0,0.0,3.0,1.0,0.0
17743020,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8250390887260437,0.2297702431678772,0.2070965617895126,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8586230278015137,0.260695606470108,0.2473215013742447,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8898457884788513,0.2897980511188507,0.2030932903289795,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8285586833953857,0.2328442186117172,0.221091628074646,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6770831346511841,0.1260942667722702,0.5710315108299255,284.87799072265625,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3204345703125,284.892333984375,1.0,0.3403365612030029,1.0,1.0,0.0,1.0,-1.7398954629898071,1.739893078804016,2.449196927045705e-06,1.3360474109649658,0.8568835258483887,0.8568835258483887,0.0,60.66836929321289,52.0,54195.19921875,0.0,480.1136474609375,1.0,280.3568420410156,283.91339111328125,298.51092529296875,302.0450439453125,293.1499938964844,293.1499938964844,280.6499938964844,41199.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811466634273529,1.0,0.0,0.0,3.633395195007324,3.633419990539551,8.808837037577177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.80908203125,0.0,1553.5001220703125,1895.4371337890625,0.0,2576.705810546875,0.906507670879364,1.0,0.0,3.0,1.0,0.0
17743080,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8250390887260437,0.2297702431678772,0.2070965617895126,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8586230278015137,0.260695606470108,0.2473215013742447,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8898457884788513,0.2897980511188507,0.2030932903289795,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8285586833953857,0.2328442186117172,0.221091628074646,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6770831346511841,0.1260942667722702,0.5710315108299255,284.87799072265625,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3204345703125,284.892333984375,1.0,0.3403365612030029,1.0,1.0,0.0,1.0,-1.7398954629898071,1.739893078804016,2.449196927045705e-06,1.3360474109649658,0.8568835258483887,0.8568835258483887,0.0,60.66836929321289,52.0,54195.19921875,0.0,480.1136474609375,1.0,280.3568420410156,283.91339111328125,298.51092529296875,302.0450439453125,293.1499938964844,293.1499938964844,280.6499938964844,41199.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811466634273529,1.0,0.0,0.0,3.633395195007324,3.633419990539551,8.808837037577177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.80908203125,0.0,1553.5001220703125,1895.4371337890625,0.0,2576.705810546875,0.906507670879364,1.0,0.0,3.0,1.0,0.0
17743140,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8503805994987488,0.2344198524951934,0.2107213884592056,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8857207298278809,0.2648321092128753,0.2507050335407257,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.918347954750061,0.2932090163230896,0.2050520628690719,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8533135056495667,0.2367368638515472,0.224274069070816,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7014675736427307,0.1291685700416565,0.5829577445983887,285.0876770019531,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.33465576171875,285.0885314941406,1.0,0.3385226428508758,1.0,1.0,0.0,1.0,-1.7687982320785522,1.7687957286834717,2.52826157520758e-06,1.3584682941436768,1.0,1.0,0.0,55.41542053222656,40.0,54757.05859375,0.0,482.51898193359375,1.0,280.6427001953125,284.0831604003906,298.5039367675781,301.9898376464844,293.1499938964844,293.1499938964844,280.3500061035156,32610.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046199679374695,1.0,0.0,0.0,3.802576065063477,3.802601099014282,9.648263130657142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.8671875,0.0,1683.211669921875,1895.4371337890625,0.0,2513.7392578125,0.9366835355758668,1.0,0.0,3.0,1.0,0.0
