time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8503805994987488,0.2344198524951934,0.2107213884592056,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8857207298278809,0.2648321092128753,0.2507050335407257,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.918347954750061,0.2932090163230896,0.2050520628690719,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.8533135056495667,0.2367368638515472,0.224274069070816,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.7014675736427307,0.1291685700416565,0.5829577445983887,285.0876770019531,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.33465576171875,285.0885314941406,1.0,0.3385226428508758,1.0,1.0,0.0,1.0,-1.7687982320785522,1.7687957286834717,2.52826157520758e-06,1.3584682941436768,1.0,1.0,0.0,55.41542053222656,40.0,54757.05859375,0.0,482.51898193359375,1.0,280.6427001953125,284.0831604003906,298.5039367675781,301.9898376464844,293.1499938964844,293.1499938964844,280.3500061035156,32610.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046199679374695,1.0,0.0,0.0,3.802576065063477,3.802601099014282,9.648263130657142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.8671875,0.0,1683.211669921875,1895.4371337890625,0.0,2513.7392578125,0.9366835355758668,1.0,0.0,3.0,1.0,0.0
17743260,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.8915544152259827,0.2380921393632888,0.2141671031713485,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.9313994646072388,0.2683715522289276,0.2540654242038727,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.9654707908630372,0.2957400679588318,0.2069030851125717,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8941424489021301,0.2401044517755508,0.2274404466152191,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.7354081273078918,0.1320194005966186,0.595035195350647,284.7567749023437,284.95001220703125,297.5997314453125,295.55181884765625,297.5216979980469,297.3395690917969,284.74432373046875,1.0,0.3344841599464416,0.8553020358085632,0.8553020358085632,0.4000000059604645,1.0,-1.797500729560852,1.24320387840271,0.5542969107627869,0.8285139799118042,0.7958406805992126,0.7958406805992126,0.0,48.23779678344727,28.0,50389.2265625,0.0,477.8016052246094,1.0,280.3564453125,283.6508178710937,298.5608825683594,302.0370788574219,293.1499938964844,293.1499938964844,280.6499938964844,43766.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126134872436523,1.0,0.0,0.0,3.6641921997070312,3.664217710494995,8.958799071479007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.01904296875,0.0,1607.3492431640625,1895.4371337890625,0.0,2587.28125,0.90982323884964,1.0,0.0,3.0,1.0,0.0
17743320,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75762939453125,0.8915544152259827,0.2380921393632888,0.2141671031713485,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567749023437,0.9313994646072388,0.2683715522289276,0.2540654242038727,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75616455078125,0.9654707908630372,0.2957400679588318,0.2069030851125717,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8941424489021301,0.2401044517755508,0.2274404466152191,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645874023437,0.7354081273078918,0.1320194005966186,0.595035195350647,284.7567749023437,284.95001220703125,297.5997314453125,295.55181884765625,297.5216979980469,297.3395690917969,284.74432373046875,1.0,0.3344841599464416,0.8553020358085632,0.8553020358085632,0.4000000059604645,1.0,-1.797500729560852,1.24320387840271,0.5542969107627869,0.8285139799118042,0.7958406805992126,0.7958406805992126,0.0,48.23779678344727,28.0,50389.2265625,0.0,477.8016052246094,1.0,280.3564453125,283.6508178710937,298.5608825683594,302.0370788574219,293.1499938964844,293.1499938964844,280.6499938964844,43766.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126134872436523,1.0,0.0,0.0,3.6641921997070312,3.664217710494995,8.958799071479007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.01904296875,0.0,1607.3492431640625,1895.4371337890625,0.0,2587.28125,0.90982323884964,1.0,0.0,3.0,1.0,0.0
17743380,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.9505248665809632,0.2415810972452163,0.2168296724557876,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9874231219291688,0.2717834711074829,0.2568420767784118,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9990000128746032,0.2987768352031708,0.199238896369934,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.953176498413086,0.2433503717184066,0.2300797998905182,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7793200016021729,0.1348053216934204,0.6058045029640198,284.8404541015625,284.95001220703125,297.6780700683594,295.58709716796875,297.4897766113281,297.341552734375,284.84478759765625,1.0,0.3282610774040222,0.7106040716171265,0.7106040716171265,0.800000011920929,1.0,-1.808550477027893,0.7967841625213623,1.0117663145065308,0.3812388479709625,0.760932981967926,0.760932981967926,0.0,41.05211639404297,48.0,42916.1953125,0.0,462.7832946777344,1.0,280.6405944824219,283.7514343261719,298.40496826171875,301.2899780273437,293.1499938964844,293.1499938964844,280.95001220703125,44523.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714136242866516,1.0,0.0,0.0,3.2850730419158936,3.285095453262329,7.200844152066566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.533203125,0.0,1221.2027587890625,1895.4371337890625,0.0,2213.401611328125,0.8306759595870972,1.0,0.0,3.0,1.0,0.0
17743440,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.9505248665809632,0.2415810972452163,0.2168296724557876,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9874231219291688,0.2717834711074829,0.2568420767784118,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.9990000128746032,0.2987768352031708,0.199238896369934,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.953176498413086,0.2433503717184066,0.2300797998905182,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7793200016021729,0.1348053216934204,0.6058045029640198,284.8404541015625,284.95001220703125,297.6780700683594,295.58709716796875,297.4897766113281,297.341552734375,284.84478759765625,1.0,0.3282610774040222,0.7106040716171265,0.7106040716171265,0.800000011920929,1.0,-1.808550477027893,0.7967841625213623,1.0117663145065308,0.3812388479709625,0.760932981967926,0.760932981967926,0.0,41.05211639404297,48.0,42916.1953125,0.0,462.7832946777344,1.0,280.6405944824219,283.7514343261719,298.40496826171875,301.2899780273437,293.1499938964844,293.1499938964844,280.95001220703125,44523.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714136242866516,1.0,0.0,0.0,3.2850730419158936,3.285095453262329,7.200844152066566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.533203125,0.0,1221.2027587890625,1895.4371337890625,0.0,2213.401611328125,0.8306759595870972,1.0,0.0,3.0,1.0,0.0
17743500,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9628318548202516,0.2437605857849121,0.2185674309730529,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9964198470115662,0.2738236784934997,0.2585707008838653,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.3027432560920715,0.193313866853714,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9650649428367616,0.245298832654953,0.2317349314689636,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.789760947227478,0.1364037990570068,0.612337052822113,285.00018310546875,284.95001220703125,297.71600341796875,295.6041564941406,297.5013427734375,297.3499755859375,285.01202392578125,1.0,0.329151451587677,0.6382551193237305,0.6382551193237305,1.0,1.0,-1.8165558576583865,0.7501215934753418,1.0664342641830444,0.3322753608226776,0.8546974062919617,0.8546974062919617,0.0,40.13849258422852,48.0,41776.953125,0.0,464.7432861328125,1.0,280.88726806640625,283.9206848144531,298.3788757324219,301.0469970703125,293.1499938964844,293.1499938964844,280.95001220703125,36318.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462601065635681,1.0,0.0,0.0,3.286255121231079,3.286275863647461,7.206027134998294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.27099609375,0.0,1167.0323486328125,1895.4371337890625,0.0,1993.184326171875,0.8287442326545715,1.0,0.0,3.0,1.0,0.0
17743560,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.966055154800415,0.2461202293634414,0.2206479012966156,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9983827471733092,0.2760865688323974,0.2605836987495422,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.3069427907466888,0.1932319551706314,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9678946733474731,0.2474164068698883,0.2336846143007278,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7931828498840332,0.1381219923496246,0.6198605298995972,285.00152587890625,284.95001220703125,297.7530822753906,295.6208190917969,297.5218811035156,297.358642578125,285.00244140625,1.0,0.3321832120418548,0.6503364443778992,0.6503364443778992,1.0,1.0,-1.8339836597442627,0.7611024975776672,1.072881102561951,0.3391066789627075,0.8744969367980957,0.8744969367980957,0.0,40.510162353515625,68.0,42058.578125,0.0,476.6663513183594,1.0,280.9385986328125,283.8997802734375,298.4510498046875,301.1440734863281,293.1499938964844,293.1499938964844,281.25,33369.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731573760509491,1.0,0.0,0.0,3.3917787075042725,3.3917999267578125,7.676235895814898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.6044921875,0.0,1246.12451171875,1895.4371337890625,0.0,1868.2742919921875,0.8455069065093994,1.0,0.0,3.0,1.0,0.0
17743620,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.9492189884185792,0.2510603368282318,0.22508604824543,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.984905242919922,0.2809004783630371,0.2651783525943756,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.9990000128746032,0.312928706407547,0.2077745497226715,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.9505761861801147,0.2519345283508301,0.2379466146230697,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7814560532569885,0.1417508870363235,0.6363087892532349,285.1686096191406,284.95001220703125,297.82440185546875,295.6528625488281,297.5643615722656,297.3748779296875,285.1703491210937,1.0,0.3438083231449127,0.6744992136955261,0.6744992136955261,1.0,1.0,-1.8871463537216189,0.7969179153442383,1.0902283191680908,0.3633220195770263,1.0,1.0,0.0,44.49745941162109,88.0,42790.75,0.0,524.492431640625,1.0,281.24102783203125,284.0472106933594,298.59136962890625,301.301025390625,293.1499938964844,293.1499938964844,280.95001220703125,29882.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165567278862,1.0,0.0,0.0,3.6431164741516113,3.643139362335205,8.856036970428249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.708984375,0.0,1479.8388671875,1895.4371337890625,0.0,1743.784912109375,0.8989059329032898,1.0,0.0,3.0,1.0,0.0
17743680,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.9492189884185792,0.2510603368282318,0.22508604824543,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.984905242919922,0.2809004783630371,0.2651783525943756,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16864013671875,0.9990000128746032,0.312928706407547,0.2077745497226715,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.9505761861801147,0.2519345283508301,0.2379466146230697,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16802978515625,0.7814560532569885,0.1417508870363235,0.6363087892532349,285.1686096191406,284.95001220703125,297.82440185546875,295.6528625488281,297.5643615722656,297.3748779296875,285.1703491210937,1.0,0.3438083231449127,0.6744992136955261,0.6744992136955261,1.0,1.0,-1.8871463537216189,0.7969179153442383,1.0902283191680908,0.3633220195770263,1.0,1.0,0.0,44.49745941162109,88.0,42790.75,0.0,524.492431640625,1.0,281.24102783203125,284.0472106933594,298.59136962890625,301.301025390625,293.1499938964844,293.1499938964844,280.95001220703125,29882.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165567278862,1.0,0.0,0.0,3.6431164741516113,3.643139362335205,8.856036970428249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.708984375,0.0,1479.8388671875,1895.4371337890625,0.0,1743.784912109375,0.8989059329032898,1.0,0.0,3.0,1.0,0.0
17743740,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8947579264640808,0.2549419999122619,0.2292767018079757,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9321528673171996,0.2850548028945923,0.2697237432003021,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.965966820716858,0.3132604658603668,0.2195338308811187,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8957960605621338,0.2558625340461731,0.2422557175159454,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7437135577201843,0.1450541466474533,0.6535153388977051,284.9828186035156,284.95001220703125,297.8915405273437,295.68310546875,297.5956726074219,297.37451171875,284.9803161621094,1.0,0.3604541718959808,0.6986619234085083,0.6986619234085083,1.0,1.0,-1.9367597103118896,0.8293919563293457,1.107367753982544,0.3851762115955353,0.9908549785614014,0.9908549785614014,0.0,54.670658111572266,108.0,45174.5703125,0.0,592.9511108398438,1.0,280.9569702148437,283.8155517578125,298.759765625,301.713134765625,293.1499938964844,293.1499938964844,280.6499938964844,32414.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375895977020264,1.0,0.0,0.0,3.78113317489624,3.781157970428467,9.539755865262125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.54443359375,0.0,1656.2235107421875,1895.4371337890625,0.0,1919.081298828125,0.9319667220115662,1.0,0.0,3.0,1.0,0.0
17743800,297.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8947579264640808,0.2549419999122619,0.2292767018079757,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9321528673171996,0.2850548028945923,0.2697237432003021,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.965966820716858,0.3132604658603668,0.2195338308811187,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.8957960605621338,0.2558625340461731,0.2422557175159454,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7437135577201843,0.1450541466474533,0.6535153388977051,284.9828186035156,284.95001220703125,297.8915405273437,295.68310546875,297.5956726074219,297.37451171875,284.9803161621094,1.0,0.3604541718959808,0.6986619234085083,0.6986619234085083,1.0,1.0,-1.9367597103118896,0.8293919563293457,1.107367753982544,0.3851762115955353,0.9908549785614014,0.9908549785614014,0.0,54.670658111572266,108.0,45174.5703125,0.0,592.9511108398438,1.0,280.9569702148437,283.8155517578125,298.759765625,301.713134765625,293.1499938964844,293.1499938964844,280.6499938964844,32414.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375895977020264,1.0,0.0,0.0,3.78113317489624,3.781157970428467,9.539755865262125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.54443359375,0.0,1656.2235107421875,1895.4371337890625,0.0,1919.081298828125,0.9319667220115662,1.0,0.0,3.0,1.0,0.0
17743860,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8416205644607544,0.2577208876609802,0.2324524223804474,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8727498054504395,0.2883699238300323,0.2735430896282196,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8985762000083923,0.313648372888565,0.2200522422790527,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8428518176078796,0.2590148150920868,0.2459169328212738,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7032385468482971,0.1478060781955719,0.6690385341644287,284.8613586425781,284.95001220703125,297.9541320800781,295.7113952636719,297.619384765625,297.36822509765625,284.8695678710937,1.0,0.3790747821331024,0.6964524984359741,0.6964524984359741,1.0,1.0,-1.9696753025054927,0.844279944896698,1.12539541721344,0.3930721879005432,0.8644231557846069,0.8644231557846069,0.0,70.10985565185547,111.0,46439.5234375,0.0,668.946044921875,1.0,280.65740966796875,283.689208984375,298.78057861328125,301.849609375,293.1499938964844,293.1499938964844,280.95001220703125,39735.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555601596832275,1.0,0.0,0.0,3.6529057025909424,3.652930498123169,8.903693924366962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.24658203125,0.0,1564.375244140625,1895.4371337890625,0.0,2073.74462890625,0.9086645841598512,1.0,0.0,3.0,1.0,0.0
17743920,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.8416205644607544,0.2577208876609802,0.2324524223804474,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8727498054504395,0.2883699238300323,0.2735430896282196,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8985762000083923,0.313648372888565,0.2200522422790527,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8428518176078796,0.2590148150920868,0.2459169328212738,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7032385468482971,0.1478060781955719,0.6690385341644287,284.8613586425781,284.95001220703125,297.9541320800781,295.7113952636719,297.619384765625,297.36822509765625,284.8695678710937,1.0,0.3790747821331024,0.6964524984359741,0.6964524984359741,1.0,1.0,-1.9696753025054927,0.844279944896698,1.12539541721344,0.3930721879005432,0.8644231557846069,0.8644231557846069,0.0,70.10985565185547,111.0,46439.5234375,0.0,668.946044921875,1.0,280.65740966796875,283.689208984375,298.78057861328125,301.849609375,293.1499938964844,293.1499938964844,280.95001220703125,39735.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555601596832275,1.0,0.0,0.0,3.6529057025909424,3.652930498123169,8.903693924366962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.24658203125,0.0,1564.375244140625,1895.4371337890625,0.0,2073.74462890625,0.9086645841598512,1.0,0.0,3.0,1.0,0.0
17743980,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8181588649749756,0.2617261409759521,0.2360771298408508,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8469996452331543,0.2926193177700043,0.2776625454425812,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8690816164016724,0.3163583278656006,0.2218319475650787,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8194186687469482,0.2630003690719604,0.249819278717041,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.6827466487884521,0.1509724855422973,0.6844812035560608,285.0652160644531,284.95001220703125,298.0116882324219,295.73760986328125,297.64752197265625,297.3736267089844,285.065673828125,1.0,0.3932292759418487,0.6942430734634399,0.6942430734634399,1.0,1.0,-2.0043387413024902,0.8597257137298584,1.1446131467819214,0.4008753001689911,1.0,1.0,0.0,81.54536437988281,99.0,46578.16796875,0.0,735.4547729492188,1.0,280.9430847167969,283.8725891113281,298.7302551269531,301.7278747558594,293.1499938964844,293.1499938964844,280.6499938964844,32514.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491116523742676,1.0,0.0,0.0,3.799586772918701,3.799611806869507,9.633099580241833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.0146484375,0.0,1678.896484375,1895.4371337890625,0.0,2017.7706298828125,0.9362065196037292,1.0,0.0,3.0,1.0,0.0
17744040,297.44659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8181588649749756,0.2617261409759521,0.2360771298408508,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8469996452331543,0.2926193177700043,0.2776625454425812,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.8690816164016724,0.3163583278656006,0.2218319475650787,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8194186687469482,0.2630003690719604,0.249819278717041,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.6827466487884521,0.1509724855422973,0.6844812035560608,285.0652160644531,284.95001220703125,298.0116882324219,295.73760986328125,297.64752197265625,297.3736267089844,285.065673828125,1.0,0.3932292759418487,0.6942430734634399,0.6942430734634399,1.0,1.0,-2.0043387413024902,0.8597257137298584,1.1446131467819214,0.4008753001689911,1.0,1.0,0.0,81.54536437988281,99.0,46578.16796875,0.0,735.4547729492188,1.0,280.9430847167969,283.8725891113281,298.7302551269531,301.7278747558594,293.1499938964844,293.1499938964844,280.6499938964844,32514.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491116523742676,1.0,0.0,0.0,3.799586772918701,3.799611806869507,9.633099580241833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.0146484375,0.0,1678.896484375,1895.4371337890625,0.0,2017.7706298828125,0.9362065196037292,1.0,0.0,3.0,1.0,0.0
17744100,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8155352473258972,0.2635780572891235,0.2379883229732513,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8441727757453918,0.2946886718273163,0.279813140630722,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.865283727645874,0.3177729249000549,0.2229643017053604,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8168047666549683,0.2649481892585754,0.2518432736396789,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6810455322265625,0.1525433808565139,0.6921816468238831,284.9310302734375,284.95001220703125,298.0384521484375,295.7499389648437,297.6605224609375,297.3760681152344,284.9161071777344,1.0,0.3972505331039428,0.6931383609771729,0.6931383609771729,1.0,1.0,-2.022258281707764,0.8677077889442444,1.1545504331588743,0.4049614667892456,0.9506675601005554,0.9506675601005554,0.0,84.05494689941406,99.0,47872.6015625,0.0,758.9710083007812,1.0,280.69366455078125,283.6966552734375,298.8080139160156,301.985107421875,293.1499938964844,293.1499938964844,280.6499938964844,34231.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583953738212585,1.0,0.0,0.0,3.830521583557129,3.8305470943450928,9.790595640879474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.6513671875,0.0,1729.5462646484375,1895.4371337890625,0.0,2098.513427734375,0.9435388445854188,1.0,0.0,3.0,1.0,0.0
17744160,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8159056901931763,0.265092670917511,0.2394712418317794,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8446329236030579,0.2965185344219208,0.2816374599933624,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.865046501159668,0.3189483880996704,0.2238492369651794,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.817333459854126,0.2666807174682617,0.2535690665245056,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.682248592376709,0.1539882719516754,0.698961615562439,284.9031982421875,284.95001220703125,298.06378173828125,295.7616882324219,297.6714782714844,297.3759155273437,284.9071960449219,1.0,0.3997807800769806,0.6922791004180908,0.6922791004180908,1.0,1.0,-2.037510395050049,0.8745272159576416,1.1629830598831177,0.4084454476833343,0.917104959487915,0.917104959487915,0.0,85.00061798095703,87.0,48054.21875,0.0,775.1522216796875,1.0,280.6561889648437,283.6889343261719,298.8113098144531,301.9664611816406,293.1499938964844,293.1499938964844,280.3500061035156,37055.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632935047149658,1.0,0.0,0.0,3.783302783966065,3.783328294754028,9.550706181471469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.5244140625,0.0,1694.779052734375,1895.4371337890625,0.0,2141.521728515625,0.9355936646461488,1.0,0.0,3.0,1.0,0.0
17744220,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8242694735527039,0.2680671811103821,0.2420208156108856,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8537944555282593,0.3001497685909271,0.2849369943141937,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8734760880470276,0.3213907778263092,0.2254261821508407,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8261100649833679,0.2701260447502136,0.2566947340965271,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6919031143188477,0.1568656265735626,0.7113275527954102,284.8783264160156,284.95001220703125,298.11004638671875,295.7834167480469,297.6914367675781,297.3755798339844,284.8881530761719,1.0,0.4014422297477722,0.690560519695282,0.690560519695282,1.0,1.0,-2.0650343894958496,0.8867878913879395,1.1782464981079102,0.4146018326282501,0.8331331610679626,0.8331331610679626,0.0,83.2354965209961,75.0,48774.73046875,0.0,792.6806030273438,1.0,280.3575439453125,283.6592102050781,298.8153686523437,302.02813720703125,293.1499938964844,293.1499938964844,280.6499938964844,41891.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728922963142395,1.0,0.0,0.0,3.52419376373291,3.5242176055908203,8.287296395792509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.2431640625,0.0,1440.2166748046875,1895.4371337890625,0.0,2226.565185546875,0.8833231329917908,1.0,0.0,3.0,1.0,0.0
17744280,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8242694735527039,0.2680671811103821,0.2420208156108856,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8537944555282593,0.3001497685909271,0.2849369943141937,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8734760880470276,0.3213907778263092,0.2254261821508407,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8261100649833679,0.2701260447502136,0.2566947340965271,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6919031143188477,0.1568656265735626,0.7113275527954102,284.8783264160156,284.95001220703125,298.11004638671875,295.7834167480469,297.6914367675781,297.3755798339844,284.8881530761719,1.0,0.4014422297477722,0.690560519695282,0.690560519695282,1.0,1.0,-2.0650343894958496,0.8867878913879395,1.1782464981079102,0.4146018326282501,0.8331331610679626,0.8331331610679626,0.0,83.2354965209961,75.0,48774.73046875,0.0,792.6806030273438,1.0,280.3575439453125,283.6592102050781,298.8153686523437,302.02813720703125,293.1499938964844,293.1499938964844,280.6499938964844,41891.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728922963142395,1.0,0.0,0.0,3.52419376373291,3.5242176055908203,8.287296395792509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.2431640625,0.0,1440.2166748046875,1895.4371337890625,0.0,2226.565185546875,0.8833231329917908,1.0,0.0,3.0,1.0,0.0
17744340,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8449881672859192,0.2722558379173279,0.2452379316091537,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8767035603523254,0.3048392832279205,0.2888141572475433,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8963785171508789,0.3251825869083404,0.227623701095581,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8471859693527222,0.274572342634201,0.2603574991226196,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7129063010215759,0.160387247800827,0.725003182888031,285.0508728027344,284.95001220703125,298.1499938964844,295.8027648925781,297.7143859863281,297.3850402832031,285.0491638183594,1.0,0.4002085030078888,0.6888419985771179,0.6888419985771179,1.0,1.0,-2.0970113277435303,0.9011403322219848,1.1958709955215454,0.4218006730079651,0.9821603298187256,0.9821603298187256,0.0,77.2158432006836,63.0,48978.59765625,0.0,799.3355712890625,1.0,280.6425170898437,283.80584716796875,298.7818603515625,301.9242248535156,293.1499938964844,293.1499938964844,280.3500061035156,31996.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639862895011902,1.0,0.0,0.0,3.703251838684082,3.703275680541992,9.15081500352244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.2490234375,0.0,1562.831787109375,1895.4371337890625,0.0,2147.626953125,0.914379358291626,1.0,0.0,3.0,1.0,0.0
17744400,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8449881672859192,0.2722558379173279,0.2452379316091537,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8767035603523254,0.3048392832279205,0.2888141572475433,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8963785171508789,0.3251825869083404,0.227623701095581,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8471859693527222,0.274572342634201,0.2603574991226196,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7129063010215759,0.160387247800827,0.725003182888031,285.0508728027344,284.95001220703125,298.1499938964844,295.8027648925781,297.7143859863281,297.3850402832031,285.0491638183594,1.0,0.4002085030078888,0.6888419985771179,0.6888419985771179,1.0,1.0,-2.0970113277435303,0.9011403322219848,1.1958709955215454,0.4218006730079651,0.9821603298187256,0.9821603298187256,0.0,77.2158432006836,63.0,48978.59765625,0.0,799.3355712890625,1.0,280.6425170898437,283.80584716796875,298.7818603515625,301.9242248535156,293.1499938964844,293.1499938964844,280.3500061035156,31996.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639862895011902,1.0,0.0,0.0,3.703251838684082,3.703275680541992,9.15081500352244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.2490234375,0.0,1562.831787109375,1895.4371337890625,0.0,2147.626953125,0.914379358291626,1.0,0.0,3.0,1.0,0.0
17744460,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8761709928512573,0.2751800715923309,0.2479484528303146,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9112093448638916,0.3086677491664886,0.2924149930477142,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9329293370246888,0.3279622495174408,0.229584127664566,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8792234063148499,0.2782491445541382,0.2637910544872284,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7394588589668274,0.1633753925561905,0.7378766536712646,284.904296875,284.95001220703125,298.17987060546875,295.81842041015625,297.7279052734375,297.3857116699219,284.9095458984375,1.0,0.3971310257911682,0.6870636343955994,0.6870636343955994,1.0,1.0,-2.1265385150909424,0.9142726063728333,1.2122658491134644,0.428495705127716,0.8795514106750488,0.8795514106750488,0.0,69.28660583496094,51.0,50232.703125,0.0,796.95654296875,1.0,280.35675048828125,283.64617919921875,298.8601989746094,302.1529846191406,293.1499938964844,293.1499938964844,280.6499938964844,37998.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767853736877441,1.0,0.0,0.0,3.64565634727478,3.6456806659698486,8.868389045346703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.9326171875,0.0,1543.2767333984375,1895.4371337890625,0.0,2261.32666015625,0.9057829976081848,1.0,0.0,3.0,1.0,0.0
17744520,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8761709928512573,0.2751800715923309,0.2479484528303146,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9112093448638916,0.3086677491664886,0.2924149930477142,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9329293370246888,0.3279622495174408,0.229584127664566,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8792234063148499,0.2782491445541382,0.2637910544872284,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7394588589668274,0.1633753925561905,0.7378766536712646,284.904296875,284.95001220703125,298.17987060546875,295.81842041015625,297.7279052734375,297.3857116699219,284.9095458984375,1.0,0.3971310257911682,0.6870636343955994,0.6870636343955994,1.0,1.0,-2.1265385150909424,0.9142726063728333,1.2122658491134644,0.428495705127716,0.8795514106750488,0.8795514106750488,0.0,69.28660583496094,51.0,50232.703125,0.0,796.95654296875,1.0,280.35675048828125,283.64617919921875,298.8601989746094,302.1529846191406,293.1499938964844,293.1499938964844,280.6499938964844,37998.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767853736877441,1.0,0.0,0.0,3.64565634727478,3.6456806659698486,8.868389045346703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.9326171875,0.0,1543.2767333984375,1895.4371337890625,0.0,2261.32666015625,0.9057829976081848,1.0,0.0,3.0,1.0,0.0
17744580,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9243157505989076,0.2784145176410675,0.2502733767032623,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.964663028717041,0.3126201629638672,0.2956049740314483,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9823506474494934,0.331055998802185,0.2313008904457092,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.928762137889862,0.2820025384426117,0.2668160200119018,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7779887318611145,0.1661770045757293,0.7484559416770935,285.0697021484375,284.95001220703125,298.1967163085937,295.8294677734375,297.7359924316406,297.3866882324219,285.0689697265625,1.0,0.3925796449184418,0.685285210609436,0.685285210609436,1.0,1.0,-2.151561498641968,0.9252901673316956,1.226271390914917,0.4339718520641327,1.0,1.0,0.0,60.17158508300781,54.0,50153.703125,0.0,786.0355224609375,1.0,280.6429138183594,283.79998779296875,298.8216552734375,302.0452880859375,293.1499938964844,293.1499938964844,280.3500061035156,32503.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710734605789185,1.0,0.0,0.0,3.797384977340698,3.797409772872925,9.621937806514325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.4833984375,0.0,1676.18701171875,1895.4371337890625,0.0,2210.37646484375,0.9354928135871888,1.0,0.0,3.0,1.0,0.0
17744640,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.9243157505989076,0.2784145176410675,0.2502733767032623,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.964663028717041,0.3126201629638672,0.2956049740314483,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9823506474494934,0.331055998802185,0.2313008904457092,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.928762137889862,0.2820025384426117,0.2668160200119018,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.7779887318611145,0.1661770045757293,0.7484559416770935,285.0697021484375,284.95001220703125,298.1967163085937,295.8294677734375,297.7359924316406,297.3866882324219,285.0689697265625,1.0,0.3925796449184418,0.685285210609436,0.685285210609436,1.0,1.0,-2.151561498641968,0.9252901673316956,1.226271390914917,0.4339718520641327,1.0,1.0,0.0,60.17158508300781,54.0,50153.703125,0.0,786.0355224609375,1.0,280.6429138183594,283.79998779296875,298.8216552734375,302.0452880859375,293.1499938964844,293.1499938964844,280.3500061035156,32503.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710734605789185,1.0,0.0,0.0,3.797384977340698,3.797409772872925,9.621937806514325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.4833984375,0.0,1676.18701171875,1895.4371337890625,0.0,2210.37646484375,0.9354928135871888,1.0,0.0,3.0,1.0,0.0
17744700,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9474002718925476,0.2796982526779175,0.251524269580841,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9843607544898988,0.3143489062786102,0.2972798347473144,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9987778067588806,0.3323127329349518,0.2321712076663971,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.952043354511261,0.2836494147777557,0.2683998048305511,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.7958436012268066,0.1673896312713623,0.7538096904754639,284.9252624511719,284.95001220703125,298.2005310058594,295.8333435058594,297.7367553710937,297.385009765625,284.91094970703125,1.0,0.3920296430587768,0.6843960285186768,0.6843960285186768,1.0,1.0,-2.1644060611724854,0.9309352040290833,1.233470797538757,0.4368485808372497,0.9455230236053468,0.9455230236053468,0.0,57.17864608764648,54.0,51375.140625,0.0,786.5377197265625,1.0,280.39373779296875,283.619140625,298.8880615234375,302.29150390625,293.1499938964844,293.1499938964844,280.3500061035156,34330.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798979878425598,1.0,0.0,0.0,3.826292037963867,3.826317310333252,9.768986046765349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.560546875,0.0,1725.1976318359375,1895.4371337890625,0.0,2289.224609375,0.9425363540649414,1.0,0.0,3.0,1.0,0.0
17744760,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9567104578018188,0.2805532217025757,0.2523881494998932,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9918996095657348,0.3157272934913635,0.2986586093902588,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9990000128746032,0.3335884511470794,0.2279900163412094,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9616629481315612,0.2849703729152679,0.2697174549102783,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8039090633392334,0.168353796005249,0.7583699822425842,284.8926696777344,284.95001220703125,298.2014465332031,295.8362121582031,297.734375,297.380126953125,284.8952941894531,1.0,0.3918551802635193,0.6834417581558228,0.6834417581558228,1.0,1.0,-2.1696176528930664,0.9329508543014526,1.2366667985916138,0.4378472864627838,0.9062862992286682,0.9062862992286682,0.0,56.10953140258789,74.0,51315.2109375,0.0,787.0953369140625,1.0,280.3563842773437,283.60772705078125,298.8806457519531,302.251708984375,293.1499938964844,293.1499938964844,280.04998779296875,37481.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841599583625793,1.0,0.0,0.0,3.769160509109497,3.769186019897461,9.479437608206354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.3662109375,0.0,1681.2735595703125,1895.4371337890625,0.0,2327.5693359375,0.9325620532035828,1.0,0.0,3.0,1.0,0.0
17744820,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9393500685691832,0.2821612358093261,0.2539187669754028,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.978953778743744,0.3183228969573974,0.3012301623821258,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9937188029289246,0.3357055485248565,0.2348223030567169,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9457077383995056,0.2874468564987182,0.2721839249134063,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7917803525924683,0.1700632870197296,0.7668243050575256,284.8867492675781,284.95001220703125,298.1949768066406,295.83892822265625,297.7257385253906,297.3695373535156,284.893798828125,1.0,0.3991012573242187,0.6815332770347595,0.6815332770347595,1.0,1.0,-2.195199728012085,0.944135308265686,1.251064419746399,0.4433825016021728,0.8320319652557373,0.8320319652557373,0.0,59.81239318847656,94.0,51842.75390625,0.0,824.4155883789062,1.0,280.0578308105469,283.59619140625,298.8620910644531,302.2698974609375,293.1499938964844,293.1499938964844,280.3500061035156,41512.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916812896728516,1.0,0.0,0.0,3.498824119567871,3.498847484588623,8.168409522113507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.826171875,0.0,1410.9322509765625,1895.4371337890625,0.0,2395.625732421875,0.8777040243148804,1.0,0.0,3.0,1.0,0.0
17744880,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9393500685691832,0.2821612358093261,0.2539187669754028,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.978953778743744,0.3183228969573974,0.3012301623821258,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9937188029289246,0.3357055485248565,0.2348223030567169,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9457077383995056,0.2874468564987182,0.2721839249134063,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7917803525924683,0.1700632870197296,0.7668243050575256,284.8867492675781,284.95001220703125,298.1949768066406,295.83892822265625,297.7257385253906,297.3695373535156,284.893798828125,1.0,0.3991012573242187,0.6815332770347595,0.6815332770347595,1.0,1.0,-2.195199728012085,0.944135308265686,1.251064419746399,0.4433825016021728,0.8320319652557373,0.8320319652557373,0.0,59.81239318847656,94.0,51842.75390625,0.0,824.4155883789062,1.0,280.0578308105469,283.59619140625,298.8620910644531,302.2698974609375,293.1499938964844,293.1499938964844,280.3500061035156,41512.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916812896728516,1.0,0.0,0.0,3.498824119567871,3.498847484588623,8.168409522113507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.826171875,0.0,1410.9322509765625,1895.4371337890625,0.0,2395.625732421875,0.8777040243148804,1.0,0.0,3.0,1.0,0.0
17744940,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8948177695274353,0.2848391830921173,0.2564499676227569,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9357126355171204,0.3217251002788543,0.3046123385429382,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.953318178653717,0.3378860354423523,0.2364169806241989,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.900850474834442,0.2906353175640106,0.2753866016864776,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7585467100143433,0.1720661371946334,0.7771652936935425,285.03173828125,284.95001220703125,298.1781921386719,295.8379211425781,297.71661376953125,297.3658447265625,285.0294189453125,1.0,0.4110874831676483,0.6796247363090515,0.6796247363090515,1.0,1.0,-2.2207188606262207,0.9552894234657288,1.2654294967651367,0.4487853050231933,0.957879602909088,0.957879602909088,0.0,69.75875091552734,114.0,51835.328125,0.0,885.7772216796875,1.0,280.3422546386719,283.72607421875,298.8162841796875,302.1440124511719,293.1499938964844,293.1499938964844,280.04998779296875,32428.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829641103744507,1.0,0.0,0.0,3.663964748382568,3.6639883518218994,8.957686645771901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.203125,0.0,1521.9390869140625,1895.4371337890625,0.0,2316.79345703125,0.9057267308235168,1.0,0.0,3.0,1.0,0.0
17745000,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8948177695274353,0.2848391830921173,0.2564499676227569,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9357126355171204,0.3217251002788543,0.3046123385429382,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.953318178653717,0.3378860354423523,0.2364169806241989,297.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.900850474834442,0.2906353175640106,0.2753866016864776,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7585467100143433,0.1720661371946334,0.7771652936935425,285.03173828125,284.95001220703125,298.1781921386719,295.8379211425781,297.71661376953125,297.3658447265625,285.0294189453125,1.0,0.4110874831676483,0.6796247363090515,0.6796247363090515,1.0,1.0,-2.2207188606262207,0.9552894234657288,1.2654294967651367,0.4487853050231933,0.957879602909088,0.957879602909088,0.0,69.75875091552734,114.0,51835.328125,0.0,885.7772216796875,1.0,280.3422546386719,283.72607421875,298.8162841796875,302.1440124511719,293.1499938964844,293.1499938964844,280.04998779296875,32428.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829641103744507,1.0,0.0,0.0,3.663964748382568,3.6639883518218994,8.957686645771901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.203125,0.0,1521.9390869140625,1895.4371337890625,0.0,2316.79345703125,0.9057267308235168,1.0,0.0,3.0,1.0,0.0
