time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.852417528629303,0.2863798439502716,0.2586593925952911,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8880789279937744,0.3243243098258972,0.3078513741493225,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9021613597869872,0.3393853306770324,0.2380381226539611,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.858582079410553,0.2930819094181061,0.278464674949646,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7257529497146606,0.1735355108976364,0.7870916128158569,284.9054870605469,284.95001220703125,298.15203857421875,295.8334045410156,297.6995849609375,297.3555908203125,284.9107360839844,1.0,0.4259212017059326,0.6777011156082153,0.6777011156082153,1.0,1.0,-2.24483585357666,0.9657366275787354,1.2790992259979248,0.4538954198360443,0.8592728972434998,0.8592728972434998,0.0,83.94326782226562,134.0,52778.80078125,0.0,963.3975219726562,1.0,280.057373046875,283.593017578125,298.86749267578125,302.326904296875,293.1499938964844,293.1499938964844,280.3500061035156,38695.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941453456878662,1.0,0.0,0.0,3.564016103744507,3.564039707183838,8.475641948280099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.73291015625,0.0,1459.2911376953125,1895.4371337890625,0.0,2418.022705078125,0.8885536193847656,1.0,0.0,3.0,1.0,0.0
17745120,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.852417528629303,0.2863798439502716,0.2586593925952911,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8880789279937744,0.3243243098258972,0.3078513741493225,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9021613597869872,0.3393853306770324,0.2380381226539611,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.858582079410553,0.2930819094181061,0.278464674949646,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7257529497146606,0.1735355108976364,0.7870916128158569,284.9054870605469,284.95001220703125,298.15203857421875,295.8334045410156,297.6995849609375,297.3555908203125,284.9107360839844,1.0,0.4259212017059326,0.6777011156082153,0.6777011156082153,1.0,1.0,-2.24483585357666,0.9657366275787354,1.2790992259979248,0.4538954198360443,0.8592728972434998,0.8592728972434998,0.0,83.94326782226562,134.0,52778.80078125,0.0,963.3975219726562,1.0,280.057373046875,283.593017578125,298.86749267578125,302.326904296875,293.1499938964844,293.1499938964844,280.3500061035156,38695.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941453456878662,1.0,0.0,0.0,3.564016103744507,3.564039707183838,8.475641948280099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.73291015625,0.0,1459.2911376953125,1895.4371337890625,0.0,2418.022705078125,0.8885536193847656,1.0,0.0,3.0,1.0,0.0
17745180,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8190730214118958,0.2885096073150635,0.2609489262104034,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8517064452171326,0.3273369371891022,0.3111439049243927,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8637131452560425,0.3415539264678955,0.2398382127285003,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8253313302993774,0.2958743572235107,0.2815735042095184,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.6963394284248352,0.1751249283552169,0.7968233823776245,285.04559326171875,284.95001220703125,298.11737060546875,295.82568359375,297.68170166015625,297.3502502441406,285.0428771972656,1.0,0.4422667920589447,0.6757774949073792,0.6757774949073792,1.0,1.0,-2.269122362136841,0.9762656092643738,1.2928566932678225,0.4589024186134338,0.9931663870811462,0.9931663870811462,0.0,100.59062957763672,137.0,52732.2734375,0.0,1052.3360595703125,1.0,280.3428039550781,283.7218322753906,298.8158569335937,302.2027587890625,293.1499938964844,293.1499938964844,280.04998779296875,31892.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788188099861145,1.0,0.0,0.0,3.733288288116455,3.733312368392944,9.299857879341288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.5888671875,0.0,1596.3829345703125,1895.4371337890625,0.0,2363.95849609375,0.920975923538208,1.0,0.0,3.0,1.0,0.0
17745240,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.8190730214118958,0.2885096073150635,0.2609489262104034,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8517064452171326,0.3273369371891022,0.3111439049243927,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8637131452560425,0.3415539264678955,0.2398382127285003,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8253313302993774,0.2958743572235107,0.2815735042095184,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.6963394284248352,0.1751249283552169,0.7968233823776245,285.04559326171875,284.95001220703125,298.11737060546875,295.82568359375,297.68170166015625,297.3502502441406,285.0428771972656,1.0,0.4422667920589447,0.6757774949073792,0.6757774949073792,1.0,1.0,-2.269122362136841,0.9762656092643738,1.2928566932678225,0.4589024186134338,0.9931663870811462,0.9931663870811462,0.0,100.59062957763672,137.0,52732.2734375,0.0,1052.3360595703125,1.0,280.3428039550781,283.7218322753906,298.8158569335937,302.2027587890625,293.1499938964844,293.1499938964844,280.04998779296875,31892.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788188099861145,1.0,0.0,0.0,3.733288288116455,3.733312368392944,9.299857879341288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.5888671875,0.0,1596.3829345703125,1895.4371337890625,0.0,2363.95849609375,0.920975923538208,1.0,0.0,3.0,1.0,0.0
17745300,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8084250688552856,0.2891911268234253,0.2620367705821991,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8409841060638428,0.3285644948482513,0.3127400279045105,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.852149486541748,0.3423231542110443,0.240721508860588,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8151689171791077,0.2970165014266968,0.2830718159675598,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6867076754570007,0.1757565587759018,0.8013548851013184,284.89312744140625,284.95001220703125,298.0971069335937,295.8206787109375,297.6702880859375,297.34552001953125,284.8819885253906,1.0,0.4485034644603729,0.6748156547546387,0.6748156547546387,1.0,1.0,-2.2806556224823,0.981218695640564,1.2994369268417358,0.4613185524940491,0.9011483788490297,0.9011483788490297,0.0,107.21891021728516,137.0,53820.99609375,0.0,1090.249755859375,1.0,280.0953063964844,283.5429382324219,298.8722229003906,302.4372253417969,293.1499938964844,293.1499938964844,280.04998779296875,35309.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966707348823547,1.0,0.0,0.0,3.744777202606201,3.744801998138428,9.35718617256498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.91796875,0.0,1635.890869140625,1895.4371337890625,0.0,2441.026123046875,0.9240942001342772,1.0,0.0,3.0,1.0,0.0
17745360,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.799144983291626,0.2895626425743103,0.2626586556434631,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8324943780899048,0.3295325338840484,0.3139476180076599,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8429399728775024,0.3428108096122741,0.2412797808647155,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8066105842590332,0.2979193329811096,0.2842133343219757,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.6789216995239258,0.1762162297964096,0.8047228455543518,284.8903503417969,284.95001220703125,298.0750732421875,295.8149719238281,297.6566162109375,297.3382263183594,284.8951110839844,1.0,0.4538208842277527,0.6737427711486816,0.6737427711486816,1.0,1.0,-2.2889437675476074,0.9845964908599854,1.304347276687622,0.4628470242023468,0.8761780858039856,0.8761780858039856,0.0,112.98171997070312,125.0,53691.88671875,0.0,1121.6197509765625,1.0,280.0567626953125,283.5602111816406,298.8544616699219,302.3771057128906,293.1499938964844,293.1499938964844,280.3500061035156,38475.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003415465354919,1.0,0.0,0.0,3.658409118652344,3.658433675765991,8.93054163952911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.47314453125,0.0,1561.1102294921875,1895.4371337890625,0.0,2474.5478515625,0.908871054649353,1.0,0.0,3.0,1.0,0.0
17745420,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7959229946136475,0.2914013564586639,0.2641241252422333,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8300269246101379,0.3322618305683136,0.3164039850234985,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8397102952003479,0.3447950482368469,0.2425340712070465,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8040475249290466,0.3004456758499145,0.2864987552165985,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6765175461769104,0.1775542497634887,0.8106430768966675,285.0382080078125,284.95001220703125,298.026123046875,295.8015441894531,297.6323547363281,297.33270263671875,285.0358581542969,1.0,0.4577278792858124,0.6715970635414124,0.6715970635414124,1.0,1.0,-2.305016040802002,0.9911094903945924,1.3139066696166992,0.46564781665802,1.0,1.0,0.0,116.2392807006836,113.0,53368.66015625,0.0,1151.98291015625,1.0,280.3433532714844,283.7034912109375,298.7905578613281,302.22369384765625,293.1499938964844,293.1499938964844,280.04998779296875,32521.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941059470176697,1.0,0.0,0.0,3.798776865005493,3.79880166053772,9.628993211663328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.7939453125,0.0,1677.9847412109375,1895.4371337890625,0.0,2417.6640625,0.936178982257843,1.0,0.0,3.0,1.0,0.0
17745480,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.7959229946136475,0.2914013564586639,0.2641241252422333,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8300269246101379,0.3322618305683136,0.3164039850234985,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8397102952003479,0.3447950482368469,0.2425340712070465,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8040475249290466,0.3004456758499145,0.2864987552165985,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.6765175461769104,0.1775542497634887,0.8106430768966675,285.0382080078125,284.95001220703125,298.026123046875,295.8015441894531,297.6323547363281,297.33270263671875,285.0358581542969,1.0,0.4577278792858124,0.6715970635414124,0.6715970635414124,1.0,1.0,-2.305016040802002,0.9911094903945924,1.3139066696166992,0.46564781665802,1.0,1.0,0.0,116.2392807006836,113.0,53368.66015625,0.0,1151.98291015625,1.0,280.3433532714844,283.7034912109375,298.7905578613281,302.22369384765625,293.1499938964844,293.1499938964844,280.04998779296875,32521.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941059470176697,1.0,0.0,0.0,3.798776865005493,3.79880166053772,9.628993211663328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.7939453125,0.0,1677.9847412109375,1895.4371337890625,0.0,2417.6640625,0.936178982257843,1.0,0.0,3.0,1.0,0.0
17745540,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8018214702606201,0.2923335433006286,0.265156477689743,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8363004326820374,0.3343254923820495,0.3184780776500702,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8454760909080505,0.3460103273391723,0.243500605225563,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8106524348258972,0.3023865222930908,0.2884315252304077,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6821359992027283,0.1785576492547989,0.8152548670768738,284.8815612792969,284.95001220703125,297.97137451171875,295.78564453125,297.6024475097656,297.3219299316406,284.8850402832031,1.0,0.457204669713974,0.6694513559341431,0.6694513559341431,1.0,1.0,-2.317777633666992,0.9960221648216248,1.3217554092407229,0.4676882028579712,0.8824033141136169,0.8824033141136169,0.0,113.79055786132812,101.0,54190.671875,0.0,1156.477294921875,1.0,280.0572814941406,283.5411376953125,298.8197021484375,302.3768310546875,293.1499938964844,293.1499938964844,280.3500061035156,38750.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052027225494385,1.0,0.0,0.0,3.714009761810303,3.714034795761109,9.204057960232604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.28857421875,0.0,1626.4927978515625,1895.4371337890625,0.0,2519.0869140625,0.9213048815727234,1.0,0.0,3.0,1.0,0.0
17745600,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8018214702606201,0.2923335433006286,0.265156477689743,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8363004326820374,0.3343254923820495,0.3184780776500702,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8454760909080505,0.3460103273391723,0.243500605225563,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8106524348258972,0.3023865222930908,0.2884315252304077,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6821359992027283,0.1785576492547989,0.8152548670768738,284.8815612792969,284.95001220703125,297.97137451171875,295.78564453125,297.6024475097656,297.3219299316406,284.8850402832031,1.0,0.457204669713974,0.6694513559341431,0.6694513559341431,1.0,1.0,-2.317777633666992,0.9960221648216248,1.3217554092407229,0.4676882028579712,0.8824033141136169,0.8824033141136169,0.0,113.79055786132812,101.0,54190.671875,0.0,1156.477294921875,1.0,280.0572814941406,283.5411376953125,298.8197021484375,302.3768310546875,293.1499938964844,293.1499938964844,280.3500061035156,38750.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052027225494385,1.0,0.0,0.0,3.714009761810303,3.714034795761109,9.204057960232604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.28857421875,0.0,1626.4927978515625,1895.4371337890625,0.0,2519.0869140625,0.9213048815727234,1.0,0.0,3.0,1.0,0.0
17745660,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8146223425865173,0.294049471616745,0.2661687731742859,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8496831655502319,0.337001770734787,0.3205002844333648,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8586753606796265,0.3480561673641205,0.2445086687803268,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8237003087997437,0.3049255907535553,0.2903343737125397,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.6940902471542358,0.1799049228429794,0.8193706274032593,285.03387451171875,284.95001220703125,297.9117126464844,295.767578125,297.5747375488281,297.3184814453125,285.0320129394531,1.0,0.4538583159446716,0.6674616932868958,0.6674616932868958,1.0,1.0,-2.3298580646514893,1.000694751739502,1.3291634321212769,0.4694780707359314,1.0,1.0,0.0,107.54149627685548,89.0,53694.046875,0.0,1145.15478515625,1.0,280.3436279296875,283.6946716308594,298.75225830078125,302.2079467773437,293.1499938964844,293.1499938964844,280.04998779296875,33041.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981189489364624,1.0,0.0,0.0,3.8312795162200928,3.8313047885894775,9.794470088309026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.099609375,0.0,1721.12353515625,1895.4371337890625,0.0,2454.23974609375,0.943890392780304,1.0,0.0,3.0,1.0,0.0
17745720,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8146223425865173,0.294049471616745,0.2661687731742859,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8496831655502319,0.337001770734787,0.3205002844333648,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8586753606796265,0.3480561673641205,0.2445086687803268,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8237003087997437,0.3049255907535553,0.2903343737125397,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.6940902471542358,0.1799049228429794,0.8193706274032593,285.03387451171875,284.95001220703125,297.9117126464844,295.767578125,297.5747375488281,297.3184814453125,285.0320129394531,1.0,0.4538583159446716,0.6674616932868958,0.6674616932868958,1.0,1.0,-2.3298580646514893,1.000694751739502,1.3291634321212769,0.4694780707359314,1.0,1.0,0.0,107.54149627685548,89.0,53694.046875,0.0,1145.15478515625,1.0,280.3436279296875,283.6946716308594,298.75225830078125,302.2079467773437,293.1499938964844,293.1499938964844,280.04998779296875,33041.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981189489364624,1.0,0.0,0.0,3.8312795162200928,3.8313047885894775,9.794470088309026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.099609375,0.0,1721.12353515625,1895.4371337890625,0.0,2454.23974609375,0.943890392780304,1.0,0.0,3.0,1.0,0.0
17745780,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8315228223800659,0.2948320806026459,0.2668532431125641,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.869087278842926,0.3390181064605713,0.3223057985305786,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8780039548873901,0.3493469953536987,0.2453646510839462,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8416454195976257,0.3069028854370117,0.292077362537384,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7108080983161926,0.1809389591217041,0.8230445981025696,284.87969970703125,284.95001220703125,297.8480834960937,295.74755859375,297.54205322265625,297.3095092773437,284.88330078125,1.0,0.4488141536712646,0.6654720902442932,0.6654720902442932,1.0,1.0,-2.340391159057617,1.0045958757400513,1.335795283317566,0.4709808528423309,0.8851154446601868,0.8851154446601868,0.0,99.29605865478516,77.0,54458.0859375,0.0,1124.009765625,1.0,280.0570068359375,283.5354309082031,298.7784423828125,302.3531494140625,293.1499938964844,293.1499938964844,280.3500061035156,38987.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085477352142334,1.0,0.0,0.0,3.7377986907958975,3.7378242015838623,9.322343998974248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.01708984375,0.0,1655.9495849609375,1895.4371337890625,0.0,2549.825927734375,0.926841139793396,1.0,0.0,3.0,1.0,0.0
17745840,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8315228223800659,0.2948320806026459,0.2668532431125641,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.869087278842926,0.3390181064605713,0.3223057985305786,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8780039548873901,0.3493469953536987,0.2453646510839462,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8416454195976257,0.3069028854370117,0.292077362537384,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7108080983161926,0.1809389591217041,0.8230445981025696,284.87969970703125,284.95001220703125,297.8480834960937,295.74755859375,297.54205322265625,297.3095092773437,284.88330078125,1.0,0.4488141536712646,0.6654720902442932,0.6654720902442932,1.0,1.0,-2.340391159057617,1.0045958757400513,1.335795283317566,0.4709808528423309,0.8851154446601868,0.8851154446601868,0.0,99.29605865478516,77.0,54458.0859375,0.0,1124.009765625,1.0,280.0570068359375,283.5354309082031,298.7784423828125,302.3531494140625,293.1499938964844,293.1499938964844,280.3500061035156,38987.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085477352142334,1.0,0.0,0.0,3.7377986907958975,3.7378242015838623,9.322343998974248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.01708984375,0.0,1655.9495849609375,1895.4371337890625,0.0,2549.825927734375,0.926841139793396,1.0,0.0,3.0,1.0,0.0
17745900,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8418822884559631,0.2955236434936523,0.2670637667179107,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8812617063522339,0.3402327001094818,0.3230817019939422,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8901084661483765,0.350264698266983,0.2457004338502884,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.852850615978241,0.3080803155899048,0.2928346395492553,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7202373743057251,0.1815557330846786,0.8244547843933105,285.02685546875,284.95001220703125,297.8150634765625,295.7369079589844,297.52655029296875,297.3072814941406,285.034912109375,1.0,0.4457873404026031,0.6644772291183472,0.6644772291183472,1.0,1.0,-2.3445794582366943,1.0060465335845947,1.3385330438613892,0.4713889956474304,0.982429027557373,0.982429027557373,0.0,94.67076110839844,77.0,53727.9453125,0.0,1110.1680908203125,1.0,280.30419921875,283.6980895996094,298.709228515625,302.1278076171875,293.1499938964844,293.1499938964844,280.3500061035156,34458.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025950193405151,1.0,0.0,0.0,3.773233413696289,3.773258447647095,9.49993534504756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.7861328125,0.0,1662.72119140625,1895.4371337890625,0.0,2495.175048828125,0.9338713884353638,1.0,0.0,3.0,1.0,0.0
17745960,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.855509877204895,0.2964654862880707,0.2676427662372589,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8968342542648315,0.3416537642478943,0.3241486847400665,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.905667245388031,0.3514255583286285,0.2463009655475616,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8673912882804871,0.3094505667686462,0.2938573360443115,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.731593906879425,0.1823078691959381,0.8266123533248901,285.03387451171875,284.95001220703125,297.7813720703125,295.7258605957031,297.5122375488281,297.30767822265625,285.0323181152344,1.0,0.4426347613334656,0.6635068655014038,0.6635068655014038,1.0,1.0,-2.3510963916778564,1.0085917711257937,1.3425045013427734,0.4723892509937286,1.0,1.0,0.0,89.48677062988281,65.0,53896.296875,0.0,1096.587158203125,1.0,280.3435363769531,283.69244384765625,298.7089233398437,302.1781311035156,293.1499938964844,293.1499938964844,280.04998779296875,33310.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011522889137268,1.0,0.0,0.0,3.8477723598480233,3.8477978706359854,9.878978062261012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.490234375,0.0,1743.3177490234375,1895.4371337890625,0.0,2481.96484375,0.9477304220199584,1.0,0.0,3.0,1.0,0.0
17746020,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8887738585472107,0.2972083687782287,0.268204927444458,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9367112517356871,0.3436233103275299,0.325827956199646,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9461764097213744,0.3527100682258606,0.2470963448286056,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9026837944984436,0.3113999962806701,0.295497328042984,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7588226795196533,0.1833445876836776,0.8299199938774109,284.8806457519531,284.95001220703125,297.7124938964844,295.70281982421875,297.47802734375,297.2998962402344,284.88433837890625,1.0,0.4357932209968567,0.6615661382675171,0.6615661382675171,1.0,1.0,-2.360694169998169,1.0120337009429932,1.3486604690551758,0.47364142537117,0.8883310556411743,0.8883310556411743,0.0,79.07293701171875,53.0,54644.38671875,0.0,1065.2568359375,1.0,280.05670166015625,283.5341491699219,298.732666015625,302.3192443847656,293.1499938964844,293.1499938964844,280.3500061035156,39028.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113296627998352,1.0,0.0,0.0,3.7516977787017822,3.751723289489746,9.391803246217024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.41259765625,0.0,1672.57568359375,1895.4371337890625,0.0,2575.443359375,0.9301028847694396,1.0,0.0,3.0,1.0,0.0
17746080,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8887738585472107,0.2972083687782287,0.268204927444458,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9367112517356871,0.3436233103275299,0.325827956199646,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9461764097213744,0.3527100682258606,0.2470963448286056,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9026837944984436,0.3113999962806701,0.295497328042984,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7588226795196533,0.1833445876836776,0.8299199938774109,284.8806457519531,284.95001220703125,297.7124938964844,295.70281982421875,297.47802734375,297.2998962402344,284.88433837890625,1.0,0.4357932209968567,0.6615661382675171,0.6615661382675171,1.0,1.0,-2.360694169998169,1.0120337009429932,1.3486604690551758,0.47364142537117,0.8883310556411743,0.8883310556411743,0.0,79.07293701171875,53.0,54644.38671875,0.0,1065.2568359375,1.0,280.05670166015625,283.5341491699219,298.732666015625,302.3192443847656,293.1499938964844,293.1499938964844,280.3500061035156,39028.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113296627998352,1.0,0.0,0.0,3.7516977787017822,3.751723289489746,9.391803246217024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.41259765625,0.0,1672.57568359375,1895.4371337890625,0.0,2575.443359375,0.9301028847694396,1.0,0.0,3.0,1.0,0.0
17746140,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9420667886734008,0.2988085448741913,0.2689157724380493,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9885233640670776,0.3462081849575043,0.3275716602802276,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9948961734771729,0.3547622263431549,0.247978076338768,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9589037299156188,0.3139031529426574,0.297186404466629,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8008501529693604,0.1846995949745178,0.8331963419914246,285.03485107421875,284.95001220703125,297.6423034667969,295.6787109375,297.4472351074219,297.2989196777344,285.03375244140625,1.0,0.4284448325634002,0.6596254110336304,0.6596254110336304,1.0,1.0,-2.370660781860352,1.0156491994857788,1.3550115823745728,0.474840760231018,1.0,1.0,0.0,67.93415832519531,71.0,54037.33203125,0.0,1031.13330078125,1.0,280.3433532714844,283.6924743652344,298.661376953125,302.1402893066406,293.1499938964844,293.1499938964844,280.04998779296875,33539.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038215637207031,1.0,0.0,0.0,3.857078313827514,3.85710382461548,9.9268208941794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.7294921875,0.0,1756.53662109375,1895.4371337890625,0.0,2506.41650390625,0.9498776197433472,1.0,0.0,3.0,1.0,0.0
17746200,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9420667886734008,0.2988085448741913,0.2689157724380493,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.9885233640670776,0.3462081849575043,0.3275716602802276,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9948961734771729,0.3547622263431549,0.247978076338768,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9589037299156188,0.3139031529426574,0.297186404466629,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8008501529693604,0.1846995949745178,0.8331963419914246,285.03485107421875,284.95001220703125,297.6423034667969,295.6787109375,297.4472351074219,297.2989196777344,285.03375244140625,1.0,0.4284448325634002,0.6596254110336304,0.6596254110336304,1.0,1.0,-2.370660781860352,1.0156491994857788,1.3550115823745728,0.474840760231018,1.0,1.0,0.0,67.93415832519531,71.0,54037.33203125,0.0,1031.13330078125,1.0,280.3433532714844,283.6924743652344,298.661376953125,302.1402893066406,293.1499938964844,293.1499938964844,280.04998779296875,33539.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038215637207031,1.0,0.0,0.0,3.857078313827514,3.85710382461548,9.9268208941794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.7294921875,0.0,1756.53662109375,1895.4371337890625,0.0,2506.41650390625,0.9498776197433472,1.0,0.0,3.0,1.0,0.0
17746260,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.956814467906952,0.2992539405822754,0.2696903049945831,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.3481535911560058,0.3290303349494934,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.3568196892738342,0.2435452044010162,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.973584771156311,0.3156233727931976,0.2990523278713226,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.812976062297821,0.185694471001625,0.8378424644470215,284.8829650878906,284.95001220703125,297.5717468261719,295.65380859375,297.4131164550781,297.2923583984375,284.8918151855469,1.0,0.4308544099330902,0.6576330065727234,0.6576330065727234,1.0,1.0,-2.3929715156555176,1.0250455141067505,1.3679258823394775,0.4787065386772156,0.8917074203491211,0.8917074203491211,0.0,66.23054504394531,91.0,54933.5078125,0.0,1040.8740234375,1.0,280.05633544921875,283.5395812988281,298.6829528808594,302.27685546875,293.1499938964844,293.1499938964844,280.3500061035156,39159.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813814640045166,1.0,0.0,0.0,3.7590677738189697,3.7590935230255127,9.4287389629244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.7490234375,0.0,1682.2789306640625,1895.4371337890625,0.0,2598.36572265625,0.9319124817848206,1.0,0.0,3.0,1.0,0.0
17746320,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.956814467906952,0.2992539405822754,0.2696903049945831,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.3481535911560058,0.3290303349494934,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9990000128746032,0.3568196892738342,0.2435452044010162,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.973584771156311,0.3156233727931976,0.2990523278713226,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.812976062297821,0.185694471001625,0.8378424644470215,284.8829650878906,284.95001220703125,297.5717468261719,295.65380859375,297.4131164550781,297.2923583984375,284.8918151855469,1.0,0.4308544099330902,0.6576330065727234,0.6576330065727234,1.0,1.0,-2.3929715156555176,1.0250455141067505,1.3679258823394775,0.4787065386772156,0.8917074203491211,0.8917074203491211,0.0,66.23054504394531,91.0,54933.5078125,0.0,1040.8740234375,1.0,280.05633544921875,283.5395812988281,298.6829528808594,302.27685546875,293.1499938964844,293.1499938964844,280.3500061035156,39159.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813814640045166,1.0,0.0,0.0,3.7590677738189697,3.7590935230255127,9.4287389629244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.7490234375,0.0,1682.2789306640625,1895.4371337890625,0.0,2598.36572265625,0.9319124817848206,1.0,0.0,3.0,1.0,0.0
17746380,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9141893982887268,0.30080047249794,0.2709383964538574,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9672397375106812,0.3505403399467468,0.3319245874881744,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.974227011203766,0.3582775890827179,0.2506804466247558,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9337249398231506,0.3180235624313354,0.3013254106044769,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7813096046447754,0.186874434351921,0.8442461490631104,285.045654296875,284.95001220703125,297.5017395019531,295.62847900390625,297.38165283203125,297.2900695800781,285.0453491210937,1.0,0.4387482702732086,0.6556406021118164,0.6556406021118164,1.0,1.0,-2.399806499481201,1.0270330905914309,1.37277352809906,0.4794572293758392,1.0,1.0,0.0,74.66925048828125,111.0,54322.16015625,0.0,1090.3575439453125,1.0,280.3433837890625,283.699951171875,298.61279296875,302.10693359375,293.1499938964844,293.1499938964844,280.04998779296875,33740.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066579699516296,1.0,0.0,0.0,3.8673622608184814,3.867388010025024,9.979826245398726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.9375,0.0,1770.7939453125,1895.4371337890625,0.0,2532.451171875,0.9521955847740172,1.0,0.0,3.0,1.0,0.0
17746440,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9141893982887268,0.30080047249794,0.2709383964538574,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9672397375106812,0.3505403399467468,0.3319245874881744,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.974227011203766,0.3582775890827179,0.2506804466247558,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9337249398231506,0.3180235624313354,0.3013254106044769,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7813096046447754,0.186874434351921,0.8442461490631104,285.045654296875,284.95001220703125,297.5017395019531,295.62847900390625,297.38165283203125,297.2900695800781,285.0453491210937,1.0,0.4387482702732086,0.6556406021118164,0.6556406021118164,1.0,1.0,-2.399806499481201,1.0270330905914309,1.37277352809906,0.4794572293758392,1.0,1.0,0.0,74.66925048828125,111.0,54322.16015625,0.0,1090.3575439453125,1.0,280.3433837890625,283.699951171875,298.61279296875,302.10693359375,293.1499938964844,293.1499938964844,280.04998779296875,33740.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066579699516296,1.0,0.0,0.0,3.8673622608184814,3.867388010025024,9.979826245398726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.9375,0.0,1770.7939453125,1895.4371337890625,0.0,2532.451171875,0.9521955847740172,1.0,0.0,3.0,1.0,0.0
17746500,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8938270807266235,0.3012191355228424,0.271755188703537,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9459763765335084,0.3515114486217499,0.3332336246967315,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9533579349517822,0.3588333427906036,0.2513648271560669,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9115703105926514,0.3189972937107086,0.302628755569458,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7650490999221802,0.1873402595520019,0.8478347063064575,284.900634765625,284.95001220703125,297.4671936035156,295.6157531738281,297.365234375,297.2873840332031,284.8898620605469,1.0,0.4443720281124115,0.6546443700790405,0.6546443700790405,1.0,1.0,-2.40906286239624,1.0307705402374268,1.378292202949524,0.4811266958713531,0.9351388812065125,0.9351388812065125,0.0,80.26525115966797,111.0,55427.4453125,0.0,1123.6405029296875,1.0,280.09326171875,283.5263061523437,298.6590270996094,302.3258361816406,293.1499938964844,293.1499938964844,280.04998779296875,35718.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141933679580688,1.0,0.0,0.0,3.8740522861480713,3.874078273773194,1.0014383633460966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.1318359375,0.0,1794.7816162109375,1895.4371337890625,0.0,2601.8623046875,0.9539408683776855,1.0,0.0,3.0,1.0,0.0
17746560,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8722527623176575,0.3012674748897552,0.2721565067768097,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9207113981246948,0.3521835803985595,0.3342248797416687,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9278374314308168,0.3590828478336334,0.251799076795578,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8895653486251831,0.3196815252304077,0.3036317229270935,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.747829794883728,0.1876047849655151,0.8506117463111877,284.888916015625,284.95001220703125,297.4331359863281,295.60302734375,297.3472900390625,297.2816467285156,284.8921813964844,1.0,0.4505791366100311,0.653538167476654,0.653538167476654,1.0,1.0,-2.415801286697388,1.033262014389038,1.3825393915176392,0.4821140170097351,0.9051008820533752,0.9051008820533752,0.0,87.1854248046875,131.0,55294.80078125,0.0,1159.7435302734375,1.0,280.0563049316406,283.5321350097656,298.6360778808594,302.2598571777344,293.1499938964844,293.1499938964844,279.75,38373.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173237442970276,1.0,0.0,0.0,3.798618078231812,3.7986440658569336,9.62818830885226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.638671875,0.0,1723.369873046875,1895.4371337890625,0.0,2630.79345703125,0.940051019191742,1.0,0.0,3.0,1.0,0.0
17746620,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8345879316329956,0.3013544976711273,0.2727777659893036,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8783859610557556,0.3534533977508545,0.3360225856304168,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8836508989334106,0.3595999777317047,0.2525781095027923,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8509913086891174,0.3209452629089355,0.3054370880126953,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7174838781356812,0.1879879832267761,0.8553803563117981,284.8842468261719,284.95001220703125,297.36688232421875,295.5777893066406,297.3123779296875,297.2704162597656,284.88800048828125,1.0,0.4642050564289093,0.6513257622718811,0.6513257622718811,1.0,1.0,-2.427540779113769,1.0374104976654053,1.3901302814483645,0.4835749268531799,0.8309211134910583,0.8309211134910583,0.0,103.27191925048828,149.0,55440.94140625,0.0,1239.7864990234375,1.0,279.7582092285156,283.51910400390625,298.5928955078125,302.23553466796875,293.1499938964844,293.1499938964844,280.04998779296875,41659.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232340216636658,1.0,0.0,0.0,3.521335363388061,3.521359205245972,8.273858611573814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.6083984375,0.0,1435.5318603515625,1895.4371337890625,0.0,2685.55615234375,0.882544994354248,1.0,0.0,3.0,1.0,0.0
17746680,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8345879316329956,0.3013544976711273,0.2727777659893036,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8783859610557556,0.3534533977508545,0.3360225856304168,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8836508989334106,0.3595999777317047,0.2525781095027923,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8509913086891174,0.3209452629089355,0.3054370880126953,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7174838781356812,0.1879879832267761,0.8553803563117981,284.8842468261719,284.95001220703125,297.36688232421875,295.5777893066406,297.3123779296875,297.2704162597656,284.88800048828125,1.0,0.4642050564289093,0.6513257622718811,0.6513257622718811,1.0,1.0,-2.427540779113769,1.0374104976654053,1.3901302814483645,0.4835749268531799,0.8309211134910583,0.8309211134910583,0.0,103.27191925048828,149.0,55440.94140625,0.0,1239.7864990234375,1.0,279.7582092285156,283.51910400390625,298.5928955078125,302.23553466796875,293.1499938964844,293.1499938964844,280.04998779296875,41659.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232340216636658,1.0,0.0,0.0,3.521335363388061,3.521359205245972,8.273858611573814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.6083984375,0.0,1435.5318603515625,1895.4371337890625,0.0,2685.55615234375,0.882544994354248,1.0,0.0,3.0,1.0,0.0
17746740,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8074097037315369,0.3025882840156555,0.2742752134799957,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.849000871181488,0.3556301593780517,0.3385157585144043,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8533645272254944,0.3612558841705322,0.2540266513824463,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8240575790405273,0.3230157196521759,0.3078497350215912,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6923952698707581,0.1888341903686523,0.8616546988487244,285.0096740722656,284.95001220703125,297.3038330078125,295.5531311035156,297.2845458984375,297.26904296875,285.0086669921875,1.0,0.4784385561943054,0.6491133570671082,0.6491133570671082,1.0,1.0,-2.4445056915283203,1.043968915939331,1.4005366563796997,0.486234962940216,0.936593234539032,0.936593234539032,0.0,119.81903839111328,137.0,55080.5625,0.0,1328.8953857421875,1.0,280.0414428710937,283.6455383300781,298.52801513671875,302.0662841796875,293.1499938964844,293.1499938964844,279.75,33436.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139233589172363,1.0,0.0,0.0,3.652833938598633,3.652857542037964,8.90334376890678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.4169921875,0.0,1517.1318359375,1895.4371337890625,0.0,2599.368896484375,0.9037981629371644,1.0,0.0,3.0,1.0,0.0
17746800,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8074097037315369,0.3025882840156555,0.2742752134799957,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.849000871181488,0.3556301593780517,0.3385157585144043,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8533645272254944,0.3612558841705322,0.2540266513824463,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8240575790405273,0.3230157196521759,0.3078497350215912,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6923952698707581,0.1888341903686523,0.8616546988487244,285.0096740722656,284.95001220703125,297.3038330078125,295.5531311035156,297.2845458984375,297.26904296875,285.0086669921875,1.0,0.4784385561943054,0.6491133570671082,0.6491133570671082,1.0,1.0,-2.4445056915283203,1.043968915939331,1.4005366563796997,0.486234962940216,0.936593234539032,0.936593234539032,0.0,119.81903839111328,137.0,55080.5625,0.0,1328.8953857421875,1.0,280.0414428710937,283.6455383300781,298.52801513671875,302.0662841796875,293.1499938964844,293.1499938964844,279.75,33436.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139233589172363,1.0,0.0,0.0,3.652833938598633,3.652857542037964,8.90334376890678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.4169921875,0.0,1517.1318359375,1895.4371337890625,0.0,2599.368896484375,0.9037981629371644,1.0,0.0,3.0,1.0,0.0
17746860,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7985199689865112,0.3028424084186554,0.274967759847641,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8410238027572632,0.3570612370967865,0.3403060138225555,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.844800591468811,0.3620457351207733,0.254927396774292,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8165176510810852,0.3244004845619201,0.3095812797546386,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6848735809326172,0.1892803758382797,0.8653383851051331,284.9064025878906,284.95001220703125,297.2449645996094,295.5293884277344,297.2546691894531,297.26104736328125,284.9100036621094,1.0,0.4834055006504059,0.6468549966812134,0.6468549966812134,1.0,1.0,-2.455087423324585,1.0474494695663452,1.4076379537582395,0.4874622225761413,0.8459530472755432,0.8459530472755432,0.0,126.0224609375,125.0,55625.125,0.0,1367.8521728515625,1.0,279.7577209472656,283.5359191894531,298.5528259277344,302.1975402832031,293.1499938964844,293.1499938964844,280.04998779296875,39273.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227489590644836,1.0,0.0,0.0,3.5167152881622314,3.5167386531829834,8.252161478594644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.87890625,0.0,1413.4776611328125,1895.4371337890625,0.0,2681.05517578125,0.8787013292312622,1.0,0.0,3.0,1.0,0.0
