time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7985199689865112,0.3028424084186554,0.274967759847641,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8410238027572632,0.3570612370967865,0.3403060138225555,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.844800591468811,0.3620457351207733,0.254927396774292,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8165176510810852,0.3244004845619201,0.3095812797546386,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6848735809326172,0.1892803758382797,0.8653383851051331,284.9064025878906,284.95001220703125,297.2449645996094,295.5293884277344,297.2546691894531,297.26104736328125,284.9100036621094,1.0,0.4834055006504059,0.6468549966812134,0.6468549966812134,1.0,1.0,-2.455087423324585,1.0474494695663452,1.4076379537582395,0.4874622225761413,0.8459530472755432,0.8459530472755432,0.0,126.0224609375,125.0,55625.125,0.0,1367.8521728515625,1.0,279.7577209472656,283.5359191894531,298.5528259277344,302.1975402832031,293.1499938964844,293.1499938964844,280.04998779296875,39273.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227489590644836,1.0,0.0,0.0,3.5167152881622314,3.5167386531829834,8.252161478594644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.87890625,0.0,1413.4776611328125,1895.4371337890625,0.0,2681.05517578125,0.8787013292312622,1.0,0.0,3.0,1.0,0.0
17746980,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8017918467521667,0.3039332926273346,0.2756480574607849,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8448516130447388,0.3591017723083496,0.3419675529003143,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8482564687728882,0.3635800778865814,0.2557753026485443,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8202701210975647,0.3263382017612457,0.3111627995967865,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6879364252090454,0.1900700479745865,0.8679965138435364,285.01727294921875,284.95001220703125,297.19110107421875,295.5069274902344,297.2308959960937,297.259765625,285.0142822265625,1.0,0.4833098351955414,0.6445966362953186,0.6445966362953186,1.0,1.0,-2.464009523391724,1.0501471757888794,1.4138624668121338,0.488114595413208,0.9511038064956664,0.9511038064956664,0.0,124.678466796875,113.0,55232.12109375,0.0,1373.3489990234375,1.0,280.04229736328125,283.6474914550781,298.48931884765625,302.0385437011719,293.1499938964844,293.1499938964844,279.75,32658.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154347538948059,1.0,0.0,0.0,3.664697170257568,3.66472053527832,8.961267781160132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.166015625,0.0,1524.4820556640625,1895.4371337890625,0.0,2613.3291015625,0.905922532081604,1.0,0.0,3.0,1.0,0.0
17747040,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8017918467521667,0.3039332926273346,0.2756480574607849,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8448516130447388,0.3591017723083496,0.3419675529003143,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8482564687728882,0.3635800778865814,0.2557753026485443,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8202701210975647,0.3263382017612457,0.3111627995967865,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6879364252090454,0.1900700479745865,0.8679965138435364,285.01727294921875,284.95001220703125,297.19110107421875,295.5069274902344,297.2308959960937,297.259765625,285.0142822265625,1.0,0.4833098351955414,0.6445966362953186,0.6445966362953186,1.0,1.0,-2.464009523391724,1.0501471757888794,1.4138624668121338,0.488114595413208,0.9511038064956664,0.9511038064956664,0.0,124.678466796875,113.0,55232.12109375,0.0,1373.3489990234375,1.0,280.04229736328125,283.6474914550781,298.48931884765625,302.0385437011719,293.1499938964844,293.1499938964844,279.75,32658.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154347538948059,1.0,0.0,0.0,3.664697170257568,3.66472053527832,8.961267781160132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.166015625,0.0,1524.4820556640625,1895.4371337890625,0.0,2613.3291015625,0.905922532081604,1.0,0.0,3.0,1.0,0.0
17747100,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8062009811401367,0.3041313588619232,0.2759535908699035,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.849530041217804,0.3598591089248657,0.3427644968032837,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8527827262878418,0.3640337586402893,0.2561779618263244,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8247244358062744,0.3270705640316009,0.311920166015625,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.69195556640625,0.1903494298458099,0.8692286014556885,284.8724975585937,284.95001220703125,297.1663513183594,295.49627685546875,297.2186584472656,297.2569580078125,284.8653259277344,1.0,0.4820480942726135,0.6434674859046936,0.6434674859046936,1.0,1.0,-2.468212366104126,1.0513489246368408,1.4168635606765747,0.4884357750415802,0.854945182800293,0.854945182800293,0.0,122.30796813964844,113.0,56042.8046875,0.0,1368.6368408203125,1.0,279.7972412109375,283.48614501953125,298.53594970703125,302.2483215332031,293.1499938964844,293.1499938964844,279.75,37173.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225210309028625,1.0,0.0,0.0,3.638803720474243,3.638827800750733,8.835081644065212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.294921875,0.0,1529.4989013671875,1895.4371337890625,0.0,2678.94091796875,0.9011375308036804,1.0,0.0,3.0,1.0,0.0
17747160,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8110267519950867,0.304154485464096,0.2758810520172119,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8549281358718872,0.3604535460472107,0.3432342410087585,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8579899072647095,0.364301472902298,0.2562990486621856,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8297758102416992,0.3276512622833252,0.3123764991760254,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6965480446815491,0.1905271112918853,0.869572639465332,284.8970947265625,284.95001220703125,297.1431884765625,295.486083984375,297.2061767578125,297.25244140625,284.9013977050781,1.0,0.4800920784473419,0.6423737406730652,0.6423737406730652,1.0,1.0,-2.469799041748047,1.051350235939026,1.418448805809021,0.4881220459938049,0.8467894196510315,0.8467894196510315,0.0,119.40359497070312,101.0,55707.94140625,0.0,1358.3966064453125,1.0,279.75762939453125,283.5257568359375,298.5117492675781,302.1640930175781,293.1499938964844,293.1499938964844,280.04998779296875,39395.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246906399726868,1.0,0.0,0.0,3.5301876068115234,3.5302109718322754,8.315509489875694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.630859375,0.0,1428.480712890625,1895.4371337890625,0.0,2699.078369140625,0.8816417455673218,1.0,0.0,3.0,1.0,0.0
17747220,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8257483839988708,0.3052854239940643,0.2763277888298034,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8718854188919067,0.3624816834926605,0.3446010947227478,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8746681809425354,0.3658343851566314,0.2569364309310913,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8453924655914307,0.3295798301696777,0.3136677742004394,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.71068274974823,0.1913656741380691,0.8711472153663635,285.0120849609375,284.95001220703125,297.10211181640625,295.46728515625,297.1886291503906,297.2523193359375,285.009521484375,1.0,0.4749688804149627,0.6401862502098083,0.6401862502098083,1.0,1.0,-2.476181507110596,1.0528427362442017,1.4233386516571045,0.4881607592105865,0.9506038427352904,0.9506038427352904,0.0,111.2578125,89.0,55267.05078125,0.0,1331.99609375,1.0,280.0421142578125,283.6417541503906,298.44842529296875,301.9994812011719,293.1499938964844,293.1499938964844,279.75,32832.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170056939125061,1.0,0.0,0.0,3.6720666885375977,3.672090530395508,8.997346299111086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.2060546875,0.0,1534.0172119140625,1895.4371337890625,0.0,2627.851806640625,0.9077463150024414,1.0,0.0,3.0,1.0,0.0
17747280,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8257483839988708,0.3052854239940643,0.2763277888298034,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8718854188919067,0.3624816834926605,0.3446010947227478,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8746681809425354,0.3658343851566314,0.2569364309310913,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8453924655914307,0.3295798301696777,0.3136677742004394,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.71068274974823,0.1913656741380691,0.8711472153663635,285.0120849609375,284.95001220703125,297.10211181640625,295.46728515625,297.1886291503906,297.2523193359375,285.009521484375,1.0,0.4749688804149627,0.6401862502098083,0.6401862502098083,1.0,1.0,-2.476181507110596,1.0528427362442017,1.4233386516571045,0.4881607592105865,0.9506038427352904,0.9506038427352904,0.0,111.2578125,89.0,55267.05078125,0.0,1331.99609375,1.0,280.0421142578125,283.6417541503906,298.44842529296875,301.9994812011719,293.1499938964844,293.1499938964844,279.75,32832.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170056939125061,1.0,0.0,0.0,3.6720666885375977,3.672090530395508,8.997346299111086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.2060546875,0.0,1534.0172119140625,1895.4371337890625,0.0,2627.851806640625,0.9077463150024414,1.0,0.0,3.0,1.0,0.0
17747340,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8445920944213867,0.305566668510437,0.2764566242694855,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8944129943847656,0.3638450503349304,0.3457119762897491,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8968275785446167,0.3665798902511596,0.2573532462120056,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8663315773010254,0.3309051096439361,0.3147270083427429,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7274186015129089,0.191882237792015,0.872217059135437,284.8966979980469,284.95001220703125,297.0688171386719,295.45086669921875,297.1708984375,297.2462158203125,284.900634765625,1.0,0.4686830341815948,0.6379988193511963,0.6379988193511963,1.0,1.0,-2.480735540390014,1.0534281730651855,1.4273074865341189,0.4878621399402618,0.8474372625350952,0.8474372625350952,0.0,101.87620544433594,77.0,55733.58984375,0.0,1297.978271484375,1.0,279.7575378417969,283.5235290527344,298.47430419921875,302.1260070800781,293.1499938964844,293.1499938964844,280.04998779296875,39399.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258084058761597,1.0,0.0,0.0,3.5341827869415283,3.5342061519622803,8.33434171454428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.7802734375,0.0,1432.7247314453125,1895.4371337890625,0.0,2709.461669921875,0.8826256394386292,1.0,0.0,3.0,1.0,0.0
17747400,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8445920944213867,0.305566668510437,0.2764566242694855,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8944129943847656,0.3638450503349304,0.3457119762897491,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8968275785446167,0.3665798902511596,0.2573532462120056,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8663315773010254,0.3309051096439361,0.3147270083427429,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7274186015129089,0.191882237792015,0.872217059135437,284.8966979980469,284.95001220703125,297.0688171386719,295.45086669921875,297.1708984375,297.2462158203125,284.900634765625,1.0,0.4686830341815948,0.6379988193511963,0.6379988193511963,1.0,1.0,-2.480735540390014,1.0534281730651855,1.4273074865341189,0.4878621399402618,0.8474372625350952,0.8474372625350952,0.0,101.87620544433594,77.0,55733.58984375,0.0,1297.978271484375,1.0,279.7575378417969,283.5235290527344,298.47430419921875,302.1260070800781,293.1499938964844,293.1499938964844,280.04998779296875,39399.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258084058761597,1.0,0.0,0.0,3.5341827869415283,3.5342061519622803,8.33434171454428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.7802734375,0.0,1432.7247314453125,1895.4371337890625,0.0,2709.461669921875,0.8826256394386292,1.0,0.0,3.0,1.0,0.0
17747460,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8719931244850159,0.3067473769187927,0.2768594622611999,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9277154803276062,0.3658881485462188,0.3469963371753692,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9300326108932496,0.3681360483169555,0.2579364478588104,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8962187170982361,0.3328481316566467,0.3159354925155639,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7498918175697327,0.1927728354930877,0.8735776543617249,285.0126342773437,284.95001220703125,297.04412841796875,295.43719482421875,297.1609802246094,297.2471618652344,285.0099182128906,1.0,0.4616604447364807,0.6359277963638306,0.6359277963638306,1.0,1.0,-2.486544370651245,1.0546635389328003,1.4318807125091553,0.4878124594688415,0.95146381855011,0.95146381855011,0.0,91.25556182861328,65.0,55285.87890625,0.0,1260.1087646484375,1.0,280.0424194335937,283.6405639648437,298.4164123535156,301.9666748046875,293.1499938964844,293.1499938964844,279.75,32823.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177736401557922,1.0,0.0,0.0,3.6751668453216553,3.675190687179565,9.0125445240119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.0439453125,0.0,1537.41796875,1895.4371337890625,0.0,2634.955810546875,0.9084012508392334,1.0,0.0,3.0,1.0,0.0
17747520,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8719931244850159,0.3067473769187927,0.2768594622611999,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9277154803276062,0.3658881485462188,0.3469963371753692,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9300326108932496,0.3681360483169555,0.2579364478588104,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8962187170982361,0.3328481316566467,0.3159354925155639,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7498918175697327,0.1927728354930877,0.8735776543617249,285.0126342773437,284.95001220703125,297.04412841796875,295.43719482421875,297.1609802246094,297.2471618652344,285.0099182128906,1.0,0.4616604447364807,0.6359277963638306,0.6359277963638306,1.0,1.0,-2.486544370651245,1.0546635389328003,1.4318807125091553,0.4878124594688415,0.95146381855011,0.95146381855011,0.0,91.25556182861328,65.0,55285.87890625,0.0,1260.1087646484375,1.0,280.0424194335937,283.6405639648437,298.4164123535156,301.9666748046875,293.1499938964844,293.1499938964844,279.75,32823.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177736401557922,1.0,0.0,0.0,3.6751668453216553,3.675190687179565,9.0125445240119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9174.0439453125,0.0,1537.41796875,1895.4371337890625,0.0,2634.955810546875,0.9084012508392334,1.0,0.0,3.0,1.0,0.0
17747580,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.909252405166626,0.3070569038391113,0.2769657671451568,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9707189202308656,0.3672495186328888,0.3480536341667175,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9722307324409484,0.3688871264457702,0.2583191990852356,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9387943744659424,0.3341709971427917,0.3169405460357666,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7809832096099854,0.1933243572711944,0.8745542168617249,284.8971862792969,284.95001220703125,297.0290222167969,295.42657470703125,297.1514587402344,297.2418518066406,284.9010925292969,1.0,0.4541763365268707,0.6338568329811096,0.6338568329811096,1.0,1.0,-2.4907889366149902,1.0551207065582275,1.4356682300567627,0.4874984622001648,0.8486085534095764,0.8486085534095764,0.0,80.39855194091797,68.0,55776.58984375,0.0,1219.17529296875,1.0,279.75750732421875,283.5215148925781,298.4490661621094,302.1011657714844,293.1499938964844,293.1499938964844,280.04998779296875,39353.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264027833938599,1.0,0.0,0.0,3.5388009548187256,3.538824319839477,8.356136618203891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.361328125,0.0,1437.266845703125,1895.4371337890625,0.0,2714.985107421875,0.8836014270782471,1.0,0.0,3.0,1.0,0.0
17747640,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.909252405166626,0.3070569038391113,0.2769657671451568,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9707189202308656,0.3672495186328888,0.3480536341667175,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9722307324409484,0.3688871264457702,0.2583191990852356,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9387943744659424,0.3341709971427917,0.3169405460357666,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7809832096099854,0.1933243572711944,0.8745542168617249,284.8971862792969,284.95001220703125,297.0290222167969,295.42657470703125,297.1514587402344,297.2418518066406,284.9010925292969,1.0,0.4541763365268707,0.6338568329811096,0.6338568329811096,1.0,1.0,-2.4907889366149902,1.0551207065582275,1.4356682300567627,0.4874984622001648,0.8486085534095764,0.8486085534095764,0.0,80.39855194091797,68.0,55776.58984375,0.0,1219.17529296875,1.0,279.75750732421875,283.5215148925781,298.4490661621094,302.1011657714844,293.1499938964844,293.1499938964844,280.04998779296875,39353.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264027833938599,1.0,0.0,0.0,3.5388009548187256,3.538824319839477,8.356136618203891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.361328125,0.0,1437.266845703125,1895.4371337890625,0.0,2714.985107421875,0.8836014270782471,1.0,0.0,3.0,1.0,0.0
17747700,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9255281090736388,0.3075688183307647,0.2770746052265167,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9848605990409852,0.368191510438919,0.3486224114894867,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9859865307807922,0.3695765435695648,0.2585399150848388,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9556381702423096,0.3350675106048584,0.3174830675125122,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7936171293258667,0.1937275379896164,0.8752455711364746,285.0248413085937,284.95001220703125,297.0253295898437,295.4225769042969,297.1498413085937,297.24169921875,285.0299987792969,1.0,0.4522652626037597,0.6328213810920715,0.6328213810920715,1.0,1.0,-2.493344783782959,1.05555522441864,1.4377894401550293,0.4873505234718323,0.9363322257995604,0.9363322257995604,0.0,76.9522476196289,68.0,55154.01171875,0.0,1207.597412109375,1.0,279.9996337890625,283.6591186523437,298.3896179199219,301.8900451660156,293.1499938964844,293.1499938964844,280.04998779296875,33993.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200830221176147,1.0,0.0,0.0,3.595067024230957,3.59509015083313,8.623970302323869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.6181640625,0.0,1458.1204833984375,1895.4371337890625,0.0,2656.338134765625,0.893656313419342,1.0,0.0,3.0,1.0,0.0
17747760,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9398900270462036,0.3082318603992462,0.2775467038154602,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.99552184343338,0.3692715764045715,0.3495062589645386,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9963634610176086,0.3704245090484619,0.2590295374393463,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9690676927566528,0.3360918760299682,0.3183165490627289,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8045362830162048,0.1942213177680969,0.8768507838249207,285.0155944824219,284.95001220703125,297.0243530273437,295.41943359375,297.1502990722656,297.2431945800781,285.0133056640625,1.0,0.451204240322113,0.6317798495292664,0.6317798495292664,1.0,1.0,-2.4984898567199707,1.0571694374084473,1.4413204193115234,0.4878515601158142,0.9552448391914368,0.9552448391914368,0.0,74.44325256347656,86.0,55379.55859375,0.0,1203.0654296875,1.0,280.0421447753906,283.6404113769531,298.39813232421875,301.9507141113281,293.1499938964844,293.1499938964844,279.75,32762.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182542324066162,1.0,0.0,0.0,3.6809871196746826,3.6810109615325928,9.041112889462966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.8447265625,0.0,1543.4849853515625,1895.4371337890625,0.0,2639.403564453125,0.909816324710846,1.0,0.0,3.0,1.0,0.0
17747820,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9246726632118224,0.3084469437599182,0.2781206965446472,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9850878715515136,0.3705459535121918,0.3510571122169494,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9856069684028624,0.3710853457450866,0.2597754895687103,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9560383558273317,0.3373251855373382,0.3198133111000061,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7935004234313965,0.1947023570537567,0.8802613019943237,284.89990234375,284.95001220703125,297.0310363769531,295.4160461425781,297.1498718261719,297.2375793457031,284.903076171875,1.0,0.4555356800556183,0.6296969056129456,0.6296969056129456,1.0,1.0,-2.5078377723693848,1.0599178075790403,1.447919845581055,0.488693356513977,0.8546126484870911,0.8546126484870911,0.0,77.88597869873047,104.0,56036.11328125,0.0,1228.9700927734375,1.0,279.75787353515625,283.516357421875,298.4389953613281,302.1026306152344,293.1499938964844,293.1499938964844,280.04998779296875,38935.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269771933555603,1.0,0.0,0.0,3.560858726501465,3.560882329940796,8.460631875095714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.4970703125,0.0,1457.668212890625,1895.4371337890625,0.0,2720.324462890625,0.8880025148391724,1.0,0.0,3.0,1.0,0.0
17747880,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9246726632118224,0.3084469437599182,0.2781206965446472,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9850878715515136,0.3705459535121918,0.3510571122169494,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9856069684028624,0.3710853457450866,0.2597754895687103,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9560383558273317,0.3373251855373382,0.3198133111000061,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7935004234313965,0.1947023570537567,0.8802613019943237,284.89990234375,284.95001220703125,297.0310363769531,295.4160461425781,297.1498718261719,297.2375793457031,284.903076171875,1.0,0.4555356800556183,0.6296969056129456,0.6296969056129456,1.0,1.0,-2.5078377723693848,1.0599178075790403,1.447919845581055,0.488693356513977,0.8546126484870911,0.8546126484870911,0.0,77.88597869873047,104.0,56036.11328125,0.0,1228.9700927734375,1.0,279.75787353515625,283.516357421875,298.4389953613281,302.1026306152344,293.1499938964844,293.1499938964844,280.04998779296875,38935.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269771933555603,1.0,0.0,0.0,3.560858726501465,3.560882329940796,8.460631875095714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.4970703125,0.0,1457.668212890625,1895.4371337890625,0.0,2720.324462890625,0.8880025148391724,1.0,0.0,3.0,1.0,0.0
17747940,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8914113640785217,0.30943164229393,0.2791017889976501,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9540053009986876,0.372406929731369,0.3529555201530456,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9541606307029724,0.3724526166915893,0.2608092725276947,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.920777440071106,0.3390800654888153,0.3216311335563659,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7670853734016418,0.1954305619001388,0.8846692442893982,285.023193359375,284.95001220703125,297.04998779296875,295.416748046875,297.15802001953125,297.2378234863281,285.02081298828125,1.0,0.4640170335769653,0.62761390209198,0.62761390209198,1.0,1.0,-2.520012855529785,1.063953876495361,1.4560590982437134,0.4900915026664734,0.9679027795791626,0.9679027795791626,0.0,86.89726257324219,122.0,55728.77734375,0.0,1282.4344482421875,1.0,280.0426330566406,283.638671875,298.3969116210937,301.9673767089844,293.1499938964844,293.1499938964844,279.75,32550.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191667199134827,1.0,0.0,0.0,3.706740379333496,3.7067642211914062,9.168063002107374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.0791015625,0.0,1571.0029296875,1895.4371337890625,0.0,2647.851318359375,0.915370225906372,1.0,0.0,3.0,1.0,0.0
17748000,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8914113640785217,0.30943164229393,0.2791017889976501,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9540053009986876,0.372406929731369,0.3529555201530456,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9541606307029724,0.3724526166915893,0.2608092725276947,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.920777440071106,0.3390800654888153,0.3216311335563659,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7670853734016418,0.1954305619001388,0.8846692442893982,285.023193359375,284.95001220703125,297.04998779296875,295.416748046875,297.15802001953125,297.2378234863281,285.02081298828125,1.0,0.4640170335769653,0.62761390209198,0.62761390209198,1.0,1.0,-2.520012855529785,1.063953876495361,1.4560590982437134,0.4900915026664734,0.9679027795791626,0.9679027795791626,0.0,86.89726257324219,122.0,55728.77734375,0.0,1282.4344482421875,1.0,280.0426330566406,283.638671875,298.3969116210937,301.9673767089844,293.1499938964844,293.1499938964844,279.75,32550.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191667199134827,1.0,0.0,0.0,3.706740379333496,3.7067642211914062,9.168063002107374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.0791015625,0.0,1571.0029296875,1895.4371337890625,0.0,2647.851318359375,0.915370225906372,1.0,0.0,3.0,1.0,0.0
17748060,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8563433885574341,0.3094034492969513,0.2798335552215576,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9123775362968444,0.3734649419784546,0.354697436094284,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.912003457546234,0.3728896975517273,0.2616919577121734,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8833667635917664,0.3400926291942596,0.3233135044574737,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7386651039123535,0.1956835687160492,0.8889071941375732,284.8984680175781,284.95001220703125,297.07550048828125,295.4197082519531,297.164794921875,297.230712890625,284.9023132324219,1.0,0.4749758839607239,0.6253348588943481,0.6253348588943481,1.0,1.0,-2.5311648845672607,1.067304015159607,1.4638609886169434,0.4912050664424896,0.8639995455741882,0.8639995455741882,0.0,99.86692810058594,140.0,56493.0390625,0.0,1352.185546875,1.0,279.75714111328125,283.5045471191406,298.4458923339844,302.135986328125,293.1499938964844,293.1499938964844,280.04998779296875,38787.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285012245178223,1.0,0.0,0.0,3.600067615509033,3.6000916957855225,8.647979257148108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.5087890625,0.0,1498.8912353515625,1895.4371337890625,0.0,2734.498046875,0.8965713381767273,1.0,0.0,3.0,1.0,0.0
17748120,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8563433885574341,0.3094034492969513,0.2798335552215576,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9123775362968444,0.3734649419784546,0.354697436094284,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.912003457546234,0.3728896975517273,0.2616919577121734,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8833667635917664,0.3400926291942596,0.3233135044574737,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7386651039123535,0.1956835687160492,0.8889071941375732,284.8984680175781,284.95001220703125,297.07550048828125,295.4197082519531,297.164794921875,297.230712890625,284.9023132324219,1.0,0.4749758839607239,0.6253348588943481,0.6253348588943481,1.0,1.0,-2.5311648845672607,1.067304015159607,1.4638609886169434,0.4912050664424896,0.8639995455741882,0.8639995455741882,0.0,99.86692810058594,140.0,56493.0390625,0.0,1352.185546875,1.0,279.75714111328125,283.5045471191406,298.4458923339844,302.135986328125,293.1499938964844,293.1499938964844,280.04998779296875,38787.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285012245178223,1.0,0.0,0.0,3.600067615509033,3.6000916957855225,8.647979257148108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.5087890625,0.0,1498.8912353515625,1895.4371337890625,0.0,2734.498046875,0.8965713381767273,1.0,0.0,3.0,1.0,0.0
17748180,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8275524973869324,0.3101831376552582,0.2808295488357544,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.87934410572052,0.375130146741867,0.3566271066665649,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8785969614982605,0.3740598559379577,0.262745589017868,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8527178764343262,0.3416464030742645,0.3251586258411407,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7145084142684937,0.1961916834115982,0.8933887481689453,285.0264587402344,284.95001220703125,297.1012878417969,295.4228515625,297.1752624511719,297.2297668457031,285.0241394042969,1.0,0.4872856140136719,0.6230557560920715,0.6230557560920715,1.0,1.0,-2.543541431427002,1.071191906929016,1.4723496437072754,0.4924422204494476,0.9812702536582948,0.9812702536582948,0.0,114.8222427368164,158.0,56172.12109375,0.0,1432.7420654296875,1.0,280.04296875,283.6307983398437,298.4052124023437,302.0032653808594,293.1499938964844,293.1499938964844,279.75,32564.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211106657981873,1.0,0.0,0.0,3.7447917461395264,3.744816303253174,9.35725893214112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.580078125,0.0,1614.834228515625,1895.4371337890625,0.0,2665.862060546875,0.9239875078201294,1.0,0.0,3.0,1.0,0.0
17748240,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8275524973869324,0.3101831376552582,0.2808295488357544,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.87934410572052,0.375130146741867,0.3566271066665649,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8785969614982605,0.3740598559379577,0.262745589017868,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8527178764343262,0.3416464030742645,0.3251586258411407,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.7145084142684937,0.1961916834115982,0.8933887481689453,285.0264587402344,284.95001220703125,297.1012878417969,295.4228515625,297.1752624511719,297.2297668457031,285.0241394042969,1.0,0.4872856140136719,0.6230557560920715,0.6230557560920715,1.0,1.0,-2.543541431427002,1.071191906929016,1.4723496437072754,0.4924422204494476,0.9812702536582948,0.9812702536582948,0.0,114.8222427368164,158.0,56172.12109375,0.0,1432.7420654296875,1.0,280.04296875,283.6307983398437,298.4052124023437,302.0032653808594,293.1499938964844,293.1499938964844,279.75,32564.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211106657981873,1.0,0.0,0.0,3.7447917461395264,3.744816303253174,9.35725893214112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.580078125,0.0,1614.834228515625,1895.4371337890625,0.0,2665.862060546875,0.9239875078201294,1.0,0.0,3.0,1.0,0.0
17748300,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8149150609970093,0.3102014362812042,0.281379371881485,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8651919364929199,0.3756789565086365,0.3576530218124389,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8642776012420654,0.3743137419223785,0.2633228302001953,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8397342562675476,0.3421635031700134,0.3261385262012481,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7027075886726379,0.1962940245866775,0.8958418369293213,284.8800048828125,284.95001220703125,297.11431884765625,295.424560546875,297.1791076660156,297.2269592285156,284.8724060058594,1.0,0.4937866032123565,0.6219162344932556,0.6219162344932556,1.0,1.0,-2.5502572059631348,1.0733473300933838,1.476909875869751,0.4932465851306915,0.886991560459137,0.886991560459137,0.0,122.87510681152344,158.0,57177.12109375,0.0,1476.5001220703125,1.0,279.7952880859375,283.4624938964844,298.46453857421875,302.2355041503906,293.1499938964844,293.1499938964844,279.75,36329.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828242301940918,1.0,0.0,0.0,3.736563682556152,3.736588478088379,9.316183877672302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.8876953125,0.0,1634.1466064453125,1895.4371337890625,0.0,2732.089111328125,0.9228011965751648,1.0,0.0,3.0,1.0,0.0
17748360,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.801568865776062,0.3099735081195831,0.2815449237823486,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8516044616699219,0.376005619764328,0.3583509027957916,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8505024313926697,0.3743175864219665,0.2636174857616424,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8272261619567871,0.3424720764160156,0.3268176317214966,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6907294392585754,0.1962448209524154,0.8974305391311646,284.893310546875,284.95001220703125,297.1274108886719,295.4263000488281,297.1817321777344,297.22186279296875,284.8974304199219,1.0,0.5002930164337158,0.6207290291786194,0.6207290291786194,1.0,1.0,-2.5543761253356934,1.074260711669922,1.480115532875061,0.4933743178844452,0.8718082308769226,0.8718082308769226,0.0,131.52554321289062,161.0,56966.39453125,0.0,1519.6083984375,1.0,279.7568359375,283.4881286621094,298.4539794921875,302.1747741699219,293.1499938964844,293.1499938964844,280.04998779296875,38806.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830689013004303,1.0,0.0,0.0,3.645296812057495,3.645321369171143,8.866640541782544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.275390625,0.0,1548.9105224609375,1895.4371337890625,0.0,2754.86083984375,0.906435251235962,1.0,0.0,3.0,1.0,0.0
17748420,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7863508462905884,0.3106343150138855,0.2822756469249725,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8371315002441406,0.3775357007980346,0.3599928617477417,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.835722029209137,0.3753600120544433,0.264461874961853,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8133761882781982,0.3438862860202789,0.3283714652061462,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6773254871368408,0.1966000199317932,0.9004813432693481,285.02618408203125,284.95001220703125,297.1539306640625,295.4300842285156,297.1922912597656,297.2206726074219,285.0238952636719,1.0,0.5088735222816467,0.6183546781539917,0.6183546781539917,1.0,1.0,-2.563770771026612,1.076596975326538,1.4871739149093628,0.4937710762023926,0.9911515116691588,0.9911515116691588,0.0,142.8985595703125,149.0,56554.82421875,0.0,1581.93017578125,1.0,280.0432434082031,283.6203918457031,298.412109375,302.03570556640625,293.1499938964844,293.1499938964844,279.75,32738.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232249021530151,1.0,0.0,0.0,3.781491279602051,3.781515836715698,9.54156234911352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.619140625,0.0,1659.159423828125,1895.4371337890625,0.0,2685.4716796875,0.9323975443840028,1.0,0.0,3.0,1.0,0.0
17748480,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7863508462905884,0.3106343150138855,0.2822756469249725,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8371315002441406,0.3775357007980346,0.3599928617477417,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.835722029209137,0.3753600120544433,0.264461874961853,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8133761882781982,0.3438862860202789,0.3283714652061462,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.6773254871368408,0.1966000199317932,0.9004813432693481,285.02618408203125,284.95001220703125,297.1539306640625,295.4300842285156,297.1922912597656,297.2206726074219,285.0238952636719,1.0,0.5088735222816467,0.6183546781539917,0.6183546781539917,1.0,1.0,-2.563770771026612,1.076596975326538,1.4871739149093628,0.4937710762023926,0.9911515116691588,0.9911515116691588,0.0,142.8985595703125,149.0,56554.82421875,0.0,1581.93017578125,1.0,280.0432434082031,283.6203918457031,298.412109375,302.03570556640625,293.1499938964844,293.1499938964844,279.75,32738.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232249021530151,1.0,0.0,0.0,3.781491279602051,3.781515836715698,9.54156234911352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.619140625,0.0,1659.159423828125,1895.4371337890625,0.0,2685.4716796875,0.9323975443840028,1.0,0.0,3.0,1.0,0.0
17748540,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7836576700210571,0.3104098439216614,0.2824217975139618,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8351635932922363,0.3783492147922516,0.3610812425613403,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8333808183670044,0.375568151473999,0.2648729979991913,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8114171624183655,0.3446442782878876,0.3293903172016144,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6750683188438416,0.1965923905372619,0.901480197906494,284.8875732421875,284.95001220703125,297.1808776855469,295.4342041015625,297.19940185546875,297.2133178710937,284.8912048339844,1.0,0.5104467868804932,0.6159802675247192,0.6159802675247192,1.0,1.0,-2.568183183670044,1.076569437980652,1.4916136264801023,0.4930914044380188,0.8758575320243835,0.8758575320243835,0.0,145.19467163085938,137.0,57252.109375,0.0,1598.0201416015625,1.0,279.756591796875,283.4735107421875,298.4596862792969,302.2005310058594,293.1499938964844,293.1499938964844,280.04998779296875,38952.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323984742164612,1.0,0.0,0.0,3.677955865859986,3.677980661392212,9.026227871800074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.7568359375,0.0,1586.7535400390625,1895.4371337890625,0.0,2770.783935546875,0.9138129949569702,1.0,0.0,3.0,1.0,0.0
17748600,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7836576700210571,0.3104098439216614,0.2824217975139618,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8351635932922363,0.3783492147922516,0.3610812425613403,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8333808183670044,0.375568151473999,0.2648729979991913,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8114171624183655,0.3446442782878876,0.3293903172016144,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.6750683188438416,0.1965923905372619,0.901480197906494,284.8875732421875,284.95001220703125,297.1808776855469,295.4342041015625,297.19940185546875,297.2133178710937,284.8912048339844,1.0,0.5104467868804932,0.6159802675247192,0.6159802675247192,1.0,1.0,-2.568183183670044,1.076569437980652,1.4916136264801023,0.4930914044380188,0.8758575320243835,0.8758575320243835,0.0,145.19467163085938,137.0,57252.109375,0.0,1598.0201416015625,1.0,279.756591796875,283.4735107421875,298.4596862792969,302.2005310058594,293.1499938964844,293.1499938964844,280.04998779296875,38952.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323984742164612,1.0,0.0,0.0,3.677955865859986,3.677980661392212,9.026227871800074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.7568359375,0.0,1586.7535400390625,1895.4371337890625,0.0,2770.783935546875,0.9138129949569702,1.0,0.0,3.0,1.0,0.0
17748660,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7892563939094543,0.3112006187438965,0.2826730906963348,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8411781191825867,0.379933089017868,0.3621520400047302,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8390046954154968,0.3766598105430603,0.2652969360351562,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8173749446868896,0.3460882306098938,0.3303564190864563,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6799442172050476,0.1970086395740509,0.9018552303314208,285.0216064453125,284.95001220703125,297.20831298828125,295.43878173828125,297.2112121582031,297.2137145996094,285.01934814453125,1.0,0.5081121325492859,0.6137205958366394,0.6137205958366394,1.0,1.0,-2.571886777877808,1.0763005018234253,1.4955862760543823,0.4921294748783111,0.9924195408821106,0.9924195408821106,0.0,141.33499145507812,125.0,56692.62890625,0.0,1586.20849609375,1.0,280.0434265136719,283.6100158691406,298.4176330566406,302.0517883300781,293.1499938964844,293.1499938964844,279.75,33016.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242835402488708,1.0,0.0,0.0,3.801754951477051,3.801779985427856,9.644096508054645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.01953125,0.0,1685.3973388671875,1895.4371337890625,0.0,2695.29833984375,0.937157154083252,1.0,0.0,3.0,1.0,0.0
17748720,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7892563939094543,0.3112006187438965,0.2826730906963348,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8411781191825867,0.379933089017868,0.3621520400047302,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8390046954154968,0.3766598105430603,0.2652969360351562,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8173749446868896,0.3460882306098938,0.3303564190864563,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6799442172050476,0.1970086395740509,0.9018552303314208,285.0216064453125,284.95001220703125,297.20831298828125,295.43878173828125,297.2112121582031,297.2137145996094,285.01934814453125,1.0,0.5081121325492859,0.6137205958366394,0.6137205958366394,1.0,1.0,-2.571886777877808,1.0763005018234253,1.4955862760543823,0.4921294748783111,0.9924195408821106,0.9924195408821106,0.0,141.33499145507812,125.0,56692.62890625,0.0,1586.20849609375,1.0,280.0434265136719,283.6100158691406,298.4176330566406,302.0517883300781,293.1499938964844,293.1499938964844,279.75,33016.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242835402488708,1.0,0.0,0.0,3.801754951477051,3.801779985427856,9.644096508054645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.01953125,0.0,1685.3973388671875,1895.4371337890625,0.0,2695.29833984375,0.937157154083252,1.0,0.0,3.0,1.0,0.0
