time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7993273735046387,0.3111752569675445,0.2826460599899292,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8518140912055969,0.380863219499588,0.3629794716835022,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.849139928817749,0.376943975687027,0.2654939591884613,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8274457454681396,0.3469075262546539,0.3310699164867401,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6889169216156006,0.197126880288124,0.9016578793525696,284.8853454589844,284.95001220703125,297.2362976074219,295.4438171386719,297.21978759765625,297.2083435058594,284.8890686035156,1.0,0.5034778714179993,0.6114608645439148,0.6114608645439148,1.0,1.0,-2.5737128257751465,1.0751112699508667,1.4986016750335691,0.4908244609832763,0.8761014938354492,0.8761014938354492,0.0,134.38995361328125,113.0,57325.37109375,0.0,1558.251708984375,1.0,279.7565002441406,283.46661376953125,298.4661560058594,302.2117614746094,293.1499938964844,293.1499938964844,280.04998779296875,39170.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328038454055786,1.0,0.0,0.0,3.689211845397949,3.689236879348755,9.081560961021752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.845703125,0.0,1601.21240234375,1895.4371337890625,0.0,2774.56201171875,0.916500687599182,1.0,0.0,3.0,1.0,0.0
17748840,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7993273735046387,0.3111752569675445,0.2826460599899292,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8518140912055969,0.380863219499588,0.3629794716835022,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.849139928817749,0.376943975687027,0.2654939591884613,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8274457454681396,0.3469075262546539,0.3310699164867401,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.6889169216156006,0.197126880288124,0.9016578793525696,284.8853454589844,284.95001220703125,297.2362976074219,295.4438171386719,297.21978759765625,297.2083435058594,284.8890686035156,1.0,0.5034778714179993,0.6114608645439148,0.6114608645439148,1.0,1.0,-2.5737128257751465,1.0751112699508667,1.4986016750335691,0.4908244609832763,0.8761014938354492,0.8761014938354492,0.0,134.38995361328125,113.0,57325.37109375,0.0,1558.251708984375,1.0,279.7565002441406,283.46661376953125,298.4661560058594,302.2117614746094,293.1499938964844,293.1499938964844,280.04998779296875,39170.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328038454055786,1.0,0.0,0.0,3.689211845397949,3.689236879348755,9.081560961021752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.845703125,0.0,1601.21240234375,1895.4371337890625,0.0,2774.56201171875,0.916500687599182,1.0,0.0,3.0,1.0,0.0
17748900,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8058581352233887,0.3115501701831817,0.2825736999511719,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.858769416809082,0.3816169202327728,0.3633131384849548,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8557999134063721,0.3774082958698272,0.2655187845230102,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8338580131530762,0.3475644588470459,0.3313352465629577,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.694722592830658,0.197330892086029,0.9012413024902344,285.0238647460937,284.95001220703125,297.25048828125,295.446533203125,297.2257080078125,297.208251953125,285.02947998046875,1.0,0.5005401372909546,0.6103309988975525,0.6103309988975525,1.0,1.0,-2.573870658874512,1.074171543121338,1.4996991157531738,0.4898980259895324,0.9689356088638306,0.9689356088638306,0.0,130.1154327392578,113.0,56568.96875,0.0,1539.720947265625,1.0,280.0030517578125,283.61749267578125,298.4126892089844,301.9994201660156,293.1499938964844,293.1499938964844,280.04998779296875,34360.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263474702835083,1.0,0.0,0.0,3.732275247573853,3.7322998046875,9.294812457483204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.4697265625,0.0,1614.100830078125,1895.4371337890625,0.0,2714.470703125,0.9245366454124452,1.0,0.0,3.0,1.0,0.0
17748960,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8141186237335205,0.3121543824672699,0.2828727662563324,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8678329586982727,0.3825738728046417,0.363960325717926,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8645766377449036,0.3780919909477234,0.265806645154953,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8421488404273987,0.3484025001525879,0.3318778574466705,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.7022307515144348,0.1976704597473144,0.9016178250312804,285.0214538574219,284.95001220703125,297.2648620605469,295.44940185546875,297.2329406738281,297.2103881835937,285.0194702148437,1.0,0.4974382519721985,0.6092790961265564,0.6092790961265564,1.0,1.0,-2.576455593109131,1.074397325515747,1.5020582675933838,0.4896158277988434,0.993310809135437,0.993310809135437,0.0,125.1589584350586,101.0,56739.62890625,0.0,1521.46240234375,1.0,280.0432434082031,283.6058959960937,298.4264221191406,302.0629577636719,293.1499938964844,293.1499938964844,279.75,33118.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243204951286316,1.0,0.0,0.0,3.808833599090576,3.808858871459961,9.680043149273845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.6494140625,0.0,1694.6680908203125,1895.4371337890625,0.0,2695.6416015625,0.9389568567276,1.0,0.0,3.0,1.0,0.0
17749020,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8311247229576111,0.3122684061527252,0.2828620374202728,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8881558775901794,0.3836010992527008,0.3647609651088714,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.884218692779541,0.3784078061580658,0.2659352421760559,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8608372807502747,0.3492507636547088,0.3324970006942749,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7180959582328796,0.1978930830955505,0.9013237357139589,284.8855285644531,284.95001220703125,297.2940979003906,295.4555358886719,297.2426147460937,297.2062072753906,284.8887939453125,1.0,0.490585595369339,0.6071752905845642,0.6071752905845642,1.0,1.0,-2.5779566764831543,1.0731351375579834,1.5048216581344604,0.4882962703704834,0.8773674964904785,0.8773674964904785,0.0,115.07964324951172,89.0,57385.73046875,0.0,1479.2022705078125,1.0,279.75689697265625,283.4617004394531,298.4765930175781,302.2255554199219,293.1499938964844,293.1499938964844,280.04998779296875,39099.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326194882392883,1.0,0.0,0.0,3.698539018630981,3.698564052581787,9.127539328801504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.9140625,0.0,1611.3466796875,1895.4371337890625,0.0,2772.84375,0.9184362292289734,1.0,0.0,3.0,1.0,0.0
17749080,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8311247229576111,0.3122684061527252,0.2828620374202728,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8881558775901794,0.3836010992527008,0.3647609651088714,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.884218692779541,0.3784078061580658,0.2659352421760559,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8608372807502747,0.3492507636547088,0.3324970006942749,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7180959582328796,0.1978930830955505,0.9013237357139589,284.8855285644531,284.95001220703125,297.2940979003906,295.4555358886719,297.2426147460937,297.2062072753906,284.8887939453125,1.0,0.490585595369339,0.6071752905845642,0.6071752905845642,1.0,1.0,-2.5779566764831543,1.0731351375579834,1.5048216581344604,0.4882962703704834,0.8773674964904785,0.8773674964904785,0.0,115.07964324951172,89.0,57385.73046875,0.0,1479.2022705078125,1.0,279.75689697265625,283.4617004394531,298.4765930175781,302.2255554199219,293.1499938964844,293.1499938964844,280.04998779296875,39099.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326194882392883,1.0,0.0,0.0,3.698539018630981,3.698564052581787,9.127539328801504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.9140625,0.0,1611.3466796875,1895.4371337890625,0.0,2772.84375,0.9184362292289734,1.0,0.0,3.0,1.0,0.0
17749140,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8539034128189087,0.313333123922348,0.2831099033355713,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9159314036369324,0.3853780925273895,0.365740418434143,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.910893976688385,0.3795816898345947,0.2662141919136047,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8863601088523865,0.3507701158523559,0.3332570791244507,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.737170398235321,0.1985153406858444,0.9013254642486572,285.0228881835937,284.95001220703125,297.3240051269531,295.4623107910156,297.2567138671875,297.20904541015625,285.0207214355469,1.0,0.4831905364990234,0.605071485042572,0.605071485042572,1.0,1.0,-2.5806753635406494,1.072425365447998,1.5082498788833618,0.4870847165584564,0.9959567189216614,0.9959567189216614,0.0,104.02067565917967,77.0,56793.7265625,0.0,1434.193115234375,1.0,280.0435485839844,283.6026916503906,298.4389038085937,302.0787048339844,293.1499938964844,293.1499938964844,279.75,33121.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240808248519897,1.0,0.0,0.0,3.816375494003296,3.8164007663726807,9.718417004478397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.6953125,0.0,1703.75146484375,1895.4371337890625,0.0,2693.416259765625,0.9405395984649658,1.0,0.0,3.0,1.0,0.0
17749200,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8539034128189087,0.313333123922348,0.2831099033355713,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9159314036369324,0.3853780925273895,0.365740418434143,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.910893976688385,0.3795816898345947,0.2662141919136047,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8863601088523865,0.3507701158523559,0.3332570791244507,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.737170398235321,0.1985153406858444,0.9013254642486572,285.0228881835937,284.95001220703125,297.3240051269531,295.4623107910156,297.2567138671875,297.20904541015625,285.0207214355469,1.0,0.4831905364990234,0.605071485042572,0.605071485042572,1.0,1.0,-2.5806753635406494,1.072425365447998,1.5082498788833618,0.4870847165584564,0.9959567189216614,0.9959567189216614,0.0,104.02067565917967,77.0,56793.7265625,0.0,1434.193115234375,1.0,280.0435485839844,283.6026916503906,298.4389038085937,302.0787048339844,293.1499938964844,293.1499938964844,279.75,33121.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240808248519897,1.0,0.0,0.0,3.816375494003296,3.8164007663726807,9.718417004478397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.6953125,0.0,1703.75146484375,1895.4371337890625,0.0,2693.416259765625,0.9405395984649658,1.0,0.0,3.0,1.0,0.0
17749260,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8835686445236206,0.3134861588478088,0.2831116616725921,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9532097578048706,0.3864352703094482,0.3665420413017273,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9474860429763794,0.3799141645431518,0.2663308382034302,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9197912812232972,0.3516320586204529,0.3338562548160553,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7615874409675598,0.1987929791212082,0.9011207222938538,284.8849182128906,284.95001220703125,297.35467529296875,295.4697265625,297.2672424316406,297.20538330078125,284.8887939453125,1.0,0.4754849374294281,0.6029649376869202,0.6029649376869202,1.0,1.0,-2.582261800765991,1.071142315864563,1.5111196041107178,0.4857141971588135,0.8792716860771179,0.8792716860771179,0.0,92.87785339355467,65.0,57447.97265625,0.0,1387.2420654296875,1.0,279.7562255859375,283.45733642578125,298.4913330078125,302.2439270019531,293.1499938964844,293.1499938964844,280.04998779296875,39196.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324424028396606,1.0,0.0,0.0,3.706001043319702,3.706026077270508,9.164406264972058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.8291015625,0.0,1620.654541015625,1895.4371337890625,0.0,2771.19384765625,0.9201300740242004,1.0,0.0,3.0,1.0,0.0
17749320,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8835686445236206,0.3134861588478088,0.2831116616725921,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9532097578048706,0.3864352703094482,0.3665420413017273,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9474860429763794,0.3799141645431518,0.2663308382034302,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9197912812232972,0.3516320586204529,0.3338562548160553,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7615874409675598,0.1987929791212082,0.9011207222938538,284.8849182128906,284.95001220703125,297.35467529296875,295.4697265625,297.2672424316406,297.20538330078125,284.8887939453125,1.0,0.4754849374294281,0.6029649376869202,0.6029649376869202,1.0,1.0,-2.582261800765991,1.071142315864563,1.5111196041107178,0.4857141971588135,0.8792716860771179,0.8792716860771179,0.0,92.87785339355467,65.0,57447.97265625,0.0,1387.2420654296875,1.0,279.7562255859375,283.45733642578125,298.4913330078125,302.2439270019531,293.1499938964844,293.1499938964844,280.04998779296875,39196.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324424028396606,1.0,0.0,0.0,3.706001043319702,3.706026077270508,9.164406264972058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.8291015625,0.0,1620.654541015625,1895.4371337890625,0.0,2771.19384765625,0.9201300740242004,1.0,0.0,3.0,1.0,0.0
17749380,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.928276300430298,0.3145726025104522,0.2833510339260101,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9948802590370178,0.3882302343845367,0.3675096333026886,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9902676939964294,0.3811024725437164,0.2665969133377075,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.968133509159088,0.353162556886673,0.3345970213413238,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7975512146949768,0.1994529217481613,0.9011781811714172,285.02392578125,284.95001220703125,297.3861694335937,295.4779052734375,297.28204345703125,297.20849609375,285.0218200683594,1.0,0.4675244092941284,0.6008583903312683,0.6008583903312683,1.0,1.0,-2.584981679916382,1.0703718662261963,1.5146098136901855,0.4844246506690979,0.9993121027946472,0.9993121027946472,0.0,81.20218658447266,83.0,56864.52734375,0.0,1339.3443603515625,1.0,280.0436096191406,283.5992126464844,298.45440673828125,302.09832763671875,293.1499938964844,293.1499938964844,279.75,33128.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238515853881836,1.0,0.0,0.0,3.824882030487061,3.824907302856445,9.761788533069191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.763671875,0.0,1714.0631103515625,1895.4371337890625,0.0,2691.2880859375,0.9424731135368348,1.0,0.0,3.0,1.0,0.0
17749440,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.928276300430298,0.3145726025104522,0.2833510339260101,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9948802590370178,0.3882302343845367,0.3675096333026886,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9902676939964294,0.3811024725437164,0.2665969133377075,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.968133509159088,0.353162556886673,0.3345970213413238,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7975512146949768,0.1994529217481613,0.9011781811714172,285.02392578125,284.95001220703125,297.3861694335937,295.4779052734375,297.28204345703125,297.20849609375,285.0218200683594,1.0,0.4675244092941284,0.6008583903312683,0.6008583903312683,1.0,1.0,-2.584981679916382,1.0703718662261963,1.5146098136901855,0.4844246506690979,0.9993121027946472,0.9993121027946472,0.0,81.20218658447266,83.0,56864.52734375,0.0,1339.3443603515625,1.0,280.0436096191406,283.5992126464844,298.45440673828125,302.09832763671875,293.1499938964844,293.1499938964844,279.75,33128.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238515853881836,1.0,0.0,0.0,3.824882030487061,3.824907302856445,9.761788533069191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.763671875,0.0,1714.0631103515625,1895.4371337890625,0.0,2691.2880859375,0.9424731135368348,1.0,0.0,3.0,1.0,0.0
17749500,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9362539052963256,0.3147705793380737,0.2837143838405609,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9990000128746032,0.3889096975326538,0.367260217666626,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.99586683511734,0.3813919126987457,0.2669278383255005,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9751826524734496,0.3536935746669769,0.3352228105068207,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8036037087440491,0.1996672302484512,0.9023549556732178,284.875244140625,284.95001220703125,297.4022216796875,295.4822692871094,297.2882995605469,297.2079772949219,284.86749267578125,1.0,0.4674833416938782,0.5998051762580872,0.5998051762580872,1.0,1.0,-2.587944984436035,1.070703625679016,1.5172412395477295,0.4841457009315491,0.9023647308349608,0.9023647308349608,0.0,79.7729263305664,83.0,57837.91796875,0.0,1336.7041015625,1.0,279.79364013671875,283.4289855957031,298.5160827636719,302.3296203613281,293.1499938964844,293.1499938964844,279.75,36587.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303544521331787,1.0,0.0,0.0,3.813074827194214,3.813100576400757,9.701612952994765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.1650390625,0.0,1726.8671875,1895.4371337890625,0.0,2751.74560546875,0.940283179283142,1.0,0.0,3.0,1.0,0.0
17749560,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9307522773742676,0.3146975040435791,0.283752977848053,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.997062087059021,0.3893199861049652,0.3687833845615387,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.992098867893219,0.3814158737659454,0.2670266032218933,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9708136916160583,0.3540040552616119,0.3356174528598785,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7996092438697815,0.1997294127941131,0.9030647277832032,284.88677978515625,284.95001220703125,297.4184875488281,295.48681640625,297.293212890625,297.2049865722656,284.8909606933594,1.0,0.4689713418483734,0.5987585783004761,0.5987585783004761,1.0,1.0,-2.591022491455078,1.0710735321044922,1.5199488401412964,0.4839555919170379,0.8840972185134888,0.8840972185134888,0.0,81.00788879394531,101.0,57614.75,0.0,1346.2315673828125,1.0,279.75616455078125,283.4534606933594,298.50897216796875,302.26959228515625,293.1499938964844,293.1499938964844,280.04998779296875,39044.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832270622253418,1.0,0.0,0.0,3.7202513217926025,3.720276355743408,9.235019433617708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.5068359375,0.0,1635.95751953125,1895.4371337890625,0.0,2769.5927734375,0.9232361316680908,1.0,0.0,3.0,1.0,0.0
17749620,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9032501578330994,0.3156435787677765,0.2845802009105682,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.975812554359436,0.3909948766231537,0.3703860938549042,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9691801071166992,0.3824983835220337,0.2677701413631439,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9444364309310912,0.355433851480484,0.3370085954666137,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7783063650131226,0.2002844214439392,0.9062261581420898,285.03289794921875,284.95001220703125,297.4517517089844,295.4965515136719,297.3080749511719,297.2070007324219,285.03143310546875,1.0,0.4754853248596191,0.5966653227806091,0.5966653227806091,1.0,1.0,-2.6002838611602783,1.073225975036621,1.5270577669143677,0.4841079711914062,1.0,1.0,0.0,87.99610137939453,119.0,57125.6953125,0.0,1389.1605224609375,1.0,280.0437316894531,283.600830078125,298.4749450683594,302.13299560546875,293.1499938964844,293.1499938964844,279.75,33195.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240622282028198,1.0,0.0,0.0,3.840054273605346,3.840079784393311,9.83938662102446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.25,0.0,1732.994873046875,1895.4371337890625,0.0,2693.2431640625,0.9458557367324828,1.0,0.0,3.0,1.0,0.0
17749680,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.9032501578330994,0.3156435787677765,0.2845802009105682,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.975812554359436,0.3909948766231537,0.3703860938549042,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.9691801071166992,0.3824983835220337,0.2677701413631439,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9444364309310912,0.355433851480484,0.3370085954666137,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7783063650131226,0.2002844214439392,0.9062261581420898,285.03289794921875,284.95001220703125,297.4517517089844,295.4965515136719,297.3080749511719,297.2070007324219,285.03143310546875,1.0,0.4754853248596191,0.5966653227806091,0.5966653227806091,1.0,1.0,-2.6002838611602783,1.073225975036621,1.5270577669143677,0.4841079711914062,1.0,1.0,0.0,87.99610137939453,119.0,57125.6953125,0.0,1389.1605224609375,1.0,280.0437316894531,283.600830078125,298.4749450683594,302.13299560546875,293.1499938964844,293.1499938964844,279.75,33195.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240622282028198,1.0,0.0,0.0,3.840054273605346,3.840079784393311,9.83938662102446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.25,0.0,1732.994873046875,1895.4371337890625,0.0,2693.2431640625,0.9458557367324828,1.0,0.0,3.0,1.0,0.0
17749740,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8690723776817322,0.3155487477779388,0.2852434813976288,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9384117126464844,0.3918575048446655,0.3719260990619659,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9300574660301208,0.3826344907283783,0.2684328556060791,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9051423668861388,0.3561017215251922,0.3383485078811645,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7500186562538147,0.2003674805164337,0.9095447063446044,284.8902282714844,284.95001220703125,297.4859619140625,295.5071716308594,297.31890869140625,297.20172119140625,284.8929748535156,1.0,0.485086977481842,0.594572126865387,0.594572126865387,1.0,1.0,-2.6093318462371826,1.0752182006835938,1.5341136455535889,0.4843131005764007,0.895663321018219,0.895663321018219,0.0,99.71977996826172,137.0,58040.859375,0.0,1453.1519775390625,1.0,279.7569580078125,283.4447937011719,298.5314636230469,302.3172607421875,293.1499938964844,293.1499938964844,280.04998779296875,38469.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329975008964539,1.0,0.0,0.0,3.7586607933044434,3.7586863040924072,9.42669714731892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.3486328125,0.0,1676.4774169921875,1895.4371337890625,0.0,2776.36669921875,0.9312300682067872,1.0,0.0,3.0,1.0,0.0
17749800,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8690723776817322,0.3155487477779388,0.2852434813976288,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9384117126464844,0.3918575048446655,0.3719260990619659,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9300574660301208,0.3826344907283783,0.2684328556060791,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9051423668861388,0.3561017215251922,0.3383485078811645,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7500186562538147,0.2003674805164337,0.9095447063446044,284.8902282714844,284.95001220703125,297.4859619140625,295.5071716308594,297.31890869140625,297.20172119140625,284.8929748535156,1.0,0.485086977481842,0.594572126865387,0.594572126865387,1.0,1.0,-2.6093318462371826,1.0752182006835938,1.5341136455535889,0.4843131005764007,0.895663321018219,0.895663321018219,0.0,99.71977996826172,137.0,58040.859375,0.0,1453.1519775390625,1.0,279.7569580078125,283.4447937011719,298.5314636230469,302.3172607421875,293.1499938964844,293.1499938964844,280.04998779296875,38469.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329975008964539,1.0,0.0,0.0,3.7586607933044434,3.7586863040924072,9.42669714731892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.3486328125,0.0,1676.4774169921875,1895.4371337890625,0.0,2776.36669921875,0.9312300682067872,1.0,0.0,3.0,1.0,0.0
17749860,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8389699459075928,0.3162807524204254,0.2861368358135223,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9012567400932312,0.3933765590190887,0.3736530244350433,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8936464190483093,0.3835327923297882,0.2692512571811676,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8725244402885437,0.3573481142520904,0.3398433029651642,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.725232720375061,0.2007136940956115,0.9130961298942566,285.0409545898437,284.95001220703125,297.52117919921875,295.5186767578125,297.3335876464844,297.2023010253906,285.04052734375,1.0,0.4963817000389099,0.5923024415969849,0.5923024415969849,1.0,1.0,-2.6195201873779297,1.0775389671325684,1.5419811010360718,0.4844120442867279,1.0,1.0,0.0,113.91812133789062,155.0,57478.71484375,0.0,1530.1907958984375,1.0,280.0436096191406,283.6004943847656,298.49871826171875,302.1796264648437,293.1499938964844,293.1499938964844,279.75,33613.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251884579658508,1.0,0.0,0.0,3.8625686168670654,3.862594366073608,9.95510163193103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.91015625,0.0,1763.8731689453125,1895.4371337890625,0.0,2703.701904296875,0.9512462615966796,1.0,0.0,3.0,1.0,0.0
17749920,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8389699459075928,0.3162807524204254,0.2861368358135223,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9012567400932312,0.3933765590190887,0.3736530244350433,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8936464190483093,0.3835327923297882,0.2692512571811676,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8725244402885437,0.3573481142520904,0.3398433029651642,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.725232720375061,0.2007136940956115,0.9130961298942566,285.0409545898437,284.95001220703125,297.52117919921875,295.5186767578125,297.3335876464844,297.2023010253906,285.04052734375,1.0,0.4963817000389099,0.5923024415969849,0.5923024415969849,1.0,1.0,-2.6195201873779297,1.0775389671325684,1.5419811010360718,0.4844120442867279,1.0,1.0,0.0,113.91812133789062,155.0,57478.71484375,0.0,1530.1907958984375,1.0,280.0436096191406,283.6004943847656,298.49871826171875,302.1796264648437,293.1499938964844,293.1499938964844,279.75,33613.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251884579658508,1.0,0.0,0.0,3.8625686168670654,3.862594366073608,9.95510163193103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.91015625,0.0,1763.8731689453125,1895.4371337890625,0.0,2703.701904296875,0.9512462615966796,1.0,0.0,3.0,1.0,0.0
17749980,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8129013776779175,0.3160356283187866,0.2868315577507019,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8713374137878418,0.394115000963211,0.3752547800540924,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8636967539787292,0.3835399746894836,0.2699538469314575,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8446200489997864,0.3578768074512481,0.3412275016307831,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7016798257827759,0.2006246894598007,0.9164599776268004,284.8927001953125,284.95001220703125,297.5574645996094,295.5311584472656,297.3446960449219,297.1961975097656,284.8952331542969,1.0,0.5086360573768616,0.5900327563285828,0.5900327563285828,1.0,1.0,-2.6288366317749023,1.0793874263763428,1.5494492053985596,0.4844038486480713,0.9065697193145752,0.9065697193145752,0.0,130.10324096679688,158.0,58470.1953125,0.0,1615.4927978515625,1.0,279.75665283203125,283.43634033203125,298.5560607910156,302.3682556152344,293.1499938964844,293.1499938964844,279.45001220703125,38213.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341230750083923,1.0,0.0,0.0,3.795321941375733,3.7953476905822754,9.6114854386542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.8154296875,0.0,1718.1580810546875,1895.4371337890625,0.0,2786.85986328125,0.93922621011734,1.0,0.0,3.0,1.0,0.0
17750040,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8129013776779175,0.3160356283187866,0.2868315577507019,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8713374137878418,0.394115000963211,0.3752547800540924,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8636967539787292,0.3835399746894836,0.2699538469314575,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8446200489997864,0.3578768074512481,0.3412275016307831,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7016798257827759,0.2006246894598007,0.9164599776268004,284.8927001953125,284.95001220703125,297.5574645996094,295.5311584472656,297.3446960449219,297.1961975097656,284.8952331542969,1.0,0.5086360573768616,0.5900327563285828,0.5900327563285828,1.0,1.0,-2.6288366317749023,1.0793874263763428,1.5494492053985596,0.4844038486480713,0.9065697193145752,0.9065697193145752,0.0,130.10324096679688,158.0,58470.1953125,0.0,1615.4927978515625,1.0,279.75665283203125,283.43634033203125,298.5560607910156,302.3682556152344,293.1499938964844,293.1499938964844,279.45001220703125,38213.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341230750083923,1.0,0.0,0.0,3.795321941375733,3.7953476905822754,9.6114854386542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.8154296875,0.0,1718.1580810546875,1895.4371337890625,0.0,2786.85986328125,0.93922621011734,1.0,0.0,3.0,1.0,0.0
17750100,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038330078125,0.803237795829773,0.3157190680503845,0.2868419885635376,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.8613453507423401,0.3942915499210357,0.3757303953170776,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036804199219,0.8536801338195801,0.3833372294902801,0.2700444757938385,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8037414550781,0.8354266881942749,0.3579569458961487,0.3416095972061157,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.6929503083229065,0.2004357874393463,0.9170055985450744,284.8036804199219,284.95001220703125,297.5760192871094,295.53778076171875,297.3494873046875,297.1916809082031,284.8056945800781,1.0,0.5128788352012634,0.5888979434967041,0.5888979434967041,1.0,1.0,-2.630647659301758,1.0790084600448608,1.5516393184661863,0.4837220907211303,0.8142094612121582,0.8142094612121582,0.0,136.49163818359375,158.0,58893.12890625,0.0,1646.6839599609375,1.0,279.4974975585937,283.33526611328125,298.5789489746094,302.4991760253906,293.1499938964844,293.1499938964844,279.45001220703125,43104.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391857147216797,1.0,0.0,0.0,3.662455320358277,3.66248083114624,8.950307801569579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.138671875,0.0,1600.4063720703125,1895.4371337890625,0.0,2834.10791015625,0.9103978276252748,1.0,0.0,3.0,1.0,0.0
17750160,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7956204414367676,0.3155688643455505,0.2867701649665832,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8538855910301208,0.3945856988430023,0.3761055171489715,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8461600542068481,0.3832769095897674,0.2700618207454681,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8285082578659058,0.3581405282020569,0.3418917655944824,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.686207115650177,0.2002887576818466,0.9170928001403807,284.8856811523437,284.95001220703125,297.5948791503906,295.5446472167969,297.3550109863281,297.1881408691406,284.8891906738281,1.0,0.5163781046867371,0.5877551436424255,0.5877551436424255,1.0,1.0,-2.6314759254455566,1.078175067901611,1.553300857543945,0.4827539026737213,0.83396315574646,0.83396315574646,0.0,141.69570922851562,146.0,58551.140625,0.0,1671.204833984375,1.0,279.4578857421875,283.4164123535156,298.55242919921875,302.3822937011719,293.1499938964844,293.1499938964844,279.75,41396.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383823037147522,1.0,0.0,0.0,3.5331339836120605,3.5331578254699707,8.32939633710339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.4287109375,0.0,1446.0799560546875,1895.4371337890625,0.0,2826.60498046875,0.8847739696502686,1.0,0.0,3.0,1.0,0.0
17750220,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7944616675376892,0.3164037466049194,0.28731769323349,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8531253337860107,0.3961443603038788,0.377390444278717,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8450253009796143,0.3842549920082092,0.2705875337123871,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8276945352554321,0.3594045042991638,0.3429153263568878,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6849057674407959,0.2005614340305328,0.9178500175476074,285.0054626464844,284.95001220703125,297.6334533691406,295.5592041015625,297.3718566894531,297.1904296875,285.0043334960937,1.0,0.517440915107727,0.5854696035385132,0.5854696035385132,1.0,1.0,-2.636446237564087,1.0779775381088257,1.5584686994552612,0.481517881155014,0.9345565438270568,0.9345565438270568,0.0,143.0654296875,134.0,58066.52734375,0.0,1684.466064453125,1.0,279.7417297363281,283.54010009765625,298.5274353027344,302.244140625,293.1499938964844,293.1499938964844,279.45001220703125,33601.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827931821346283,1.0,0.0,0.0,3.65458083152771,3.654604434967041,8.911861186788883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.1533203125,0.0,1520.3056640625,1895.4371337890625,0.0,2729.201171875,0.9046080708503724,1.0,0.0,3.0,1.0,0.0
17750280,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7944616675376892,0.3164037466049194,0.28731769323349,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8531253337860107,0.3961443603038788,0.377390444278717,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8450253009796143,0.3842549920082092,0.2705875337123871,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8276945352554321,0.3594045042991638,0.3429153263568878,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6849057674407959,0.2005614340305328,0.9178500175476074,285.0054626464844,284.95001220703125,297.6334533691406,295.5592041015625,297.3718566894531,297.1904296875,285.0043334960937,1.0,0.517440915107727,0.5854696035385132,0.5854696035385132,1.0,1.0,-2.636446237564087,1.0779775381088257,1.5584686994552612,0.481517881155014,0.9345565438270568,0.9345565438270568,0.0,143.0654296875,134.0,58066.52734375,0.0,1684.466064453125,1.0,279.7417297363281,283.54010009765625,298.5274353027344,302.244140625,293.1499938964844,293.1499938964844,279.45001220703125,33601.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827931821346283,1.0,0.0,0.0,3.65458083152771,3.654604434967041,8.911861186788883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.1533203125,0.0,1520.3056640625,1895.4371337890625,0.0,2729.201171875,0.9046080708503724,1.0,0.0,3.0,1.0,0.0
17750340,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8002419471740723,0.3163751661777496,0.2873636484146118,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8596328496932983,0.3970197737216949,0.3782523870468139,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8509072661399841,0.3844461441040039,0.2707686424255371,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8335903286933899,0.3600602149963379,0.343553215265274,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6899570822715759,0.2005543261766433,0.9175313115119934,284.90966796875,284.95001220703125,297.6732482910156,295.5748596191406,297.3857116699219,297.1870422363281,284.912353515625,1.0,0.5148192048072815,0.583184003829956,0.583184003829956,1.0,1.0,-2.638145685195923,1.0762479305267334,1.5618976354599,0.4795978963375091,0.8478770852088928,0.8478770852088928,0.0,139.11810302734375,122.0,58571.0703125,0.0,1669.1553955078125,1.0,279.4577331542969,283.4336853027344,298.5884094238281,302.40875244140625,293.1499938964844,293.1499938964844,279.75,39071.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346177935600281,1.0,0.0,0.0,3.5195741653442383,3.5195975303649902,8.265583915090247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.189453125,0.0,1415.00732421875,1895.4371337890625,0.0,2791.473388671875,0.8792802095413208,1.0,0.0,3.0,1.0,0.0
17750400,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8002419471740723,0.3163751661777496,0.2873636484146118,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8596328496932983,0.3970197737216949,0.3782523870468139,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8509072661399841,0.3844461441040039,0.2707686424255371,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8335903286933899,0.3600602149963379,0.343553215265274,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6899570822715759,0.2005543261766433,0.9175313115119934,284.90966796875,284.95001220703125,297.6732482910156,295.5748596191406,297.3857116699219,297.1870422363281,284.912353515625,1.0,0.5148192048072815,0.583184003829956,0.583184003829956,1.0,1.0,-2.638145685195923,1.0762479305267334,1.5618976354599,0.4795978963375091,0.8478770852088928,0.8478770852088928,0.0,139.11810302734375,122.0,58571.0703125,0.0,1669.1553955078125,1.0,279.4577331542969,283.4336853027344,298.5884094238281,302.40875244140625,293.1499938964844,293.1499938964844,279.75,39071.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346177935600281,1.0,0.0,0.0,3.5195741653442383,3.5195975303649902,8.265583915090247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.189453125,0.0,1415.00732421875,1895.4371337890625,0.0,2791.473388671875,0.8792802095413208,1.0,0.0,3.0,1.0,0.0
17750460,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8119401335716248,0.3172104358673095,0.2875999510288238,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8725740909576416,0.3985952138900757,0.3792309761047363,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8630609512329102,0.3854345977306366,0.2710652649402618,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8453189730644226,0.3613592982292175,0.344287097454071,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7003321647644043,0.2009497731924057,0.9172829389572144,285.0128479003906,284.95001220703125,297.7143249511719,295.5916748046875,297.40386962890625,297.1900329589844,285.0105285644531,1.0,0.5099955201148987,0.5810714364051819,0.5810714364051819,1.0,1.0,-2.64054012298584,1.0749995708465576,1.565540432929993,0.4778429269790649,0.9471535682678224,0.9471535682678224,0.0,131.6080780029297,110.0,58161.26171875,0.0,1638.7838134765625,1.0,279.74200439453125,283.5407409667969,298.5680847167969,302.2908630371094,293.1499938964844,293.1499938964844,279.45001220703125,32855.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261964321136475,1.0,0.0,0.0,3.661738157272339,3.66176176071167,8.946802836362622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.373046875,0.0,1522.6658935546875,1895.4371337890625,0.0,2713.067626953125,0.9054412841796876,1.0,0.0,3.0,1.0,0.0
17750520,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8119401335716248,0.3172104358673095,0.2875999510288238,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8725740909576416,0.3985952138900757,0.3792309761047363,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8630609512329102,0.3854345977306366,0.2710652649402618,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8453189730644226,0.3613592982292175,0.344287097454071,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7003321647644043,0.2009497731924057,0.9172829389572144,285.0128479003906,284.95001220703125,297.7143249511719,295.5916748046875,297.40386962890625,297.1900329589844,285.0105285644531,1.0,0.5099955201148987,0.5810714364051819,0.5810714364051819,1.0,1.0,-2.64054012298584,1.0749995708465576,1.565540432929993,0.4778429269790649,0.9471535682678224,0.9471535682678224,0.0,131.6080780029297,110.0,58161.26171875,0.0,1638.7838134765625,1.0,279.74200439453125,283.5407409667969,298.5680847167969,302.2908630371094,293.1499938964844,293.1499938964844,279.45001220703125,32855.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261964321136475,1.0,0.0,0.0,3.661738157272339,3.66176176071167,8.946802836362622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.373046875,0.0,1522.6658935546875,1895.4371337890625,0.0,2713.067626953125,0.9054412841796876,1.0,0.0,3.0,1.0,0.0
17750580,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8261065483093262,0.3171614110469818,0.2874495089054107,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8896921277046204,0.3994459509849548,0.3798843622207641,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8792950510978699,0.3855989873409271,0.2710904777050018,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8609949946403503,0.3620071709156036,0.3447322249412536,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7136905193328857,0.2010158896446228,0.9164159893989564,284.9036865234375,284.95001220703125,297.7567138671875,295.6097106933594,297.418701171875,297.186767578125,284.9066162109375,1.0,0.5038393139839172,0.5789588093757629,0.5789588093757629,1.0,1.0,-2.640674352645874,1.0726895332336426,1.5679848194122314,0.4756669998168945,0.8510768413543701,0.8510768413543701,0.0,122.59362030029295,98.0,58693.0078125,0.0,1598.4034423828125,1.0,279.4576110839844,283.4232177734375,298.6273803710937,302.45709228515625,293.1499938964844,293.1499938964844,279.75,38960.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833733081817627,1.0,0.0,0.0,3.535617589950561,3.535640954971313,8.341110060428036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.705078125,0.0,1431.0511474609375,1895.4371337890625,0.0,2783.2236328125,0.8826090097427368,1.0,0.0,3.0,1.0,0.0
