time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8261065483093262,0.3171614110469818,0.2874495089054107,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8896921277046204,0.3994459509849548,0.3798843622207641,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8792950510978699,0.3855989873409271,0.2710904777050018,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8609949946403503,0.3620071709156036,0.3447322249412536,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7136905193328857,0.2010158896446228,0.9164159893989564,284.9036865234375,284.95001220703125,297.7567138671875,295.6097106933594,297.418701171875,297.186767578125,284.9066162109375,1.0,0.5038393139839172,0.5789588093757629,0.5789588093757629,1.0,1.0,-2.640674352645874,1.0726895332336426,1.5679848194122314,0.4756669998168945,0.8510768413543701,0.8510768413543701,0.0,122.59362030029295,98.0,58693.0078125,0.0,1598.4034423828125,1.0,279.4576110839844,283.4232177734375,298.6273803710937,302.45709228515625,293.1499938964844,293.1499938964844,279.75,38960.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833733081817627,1.0,0.0,0.0,3.535617589950561,3.535640954971313,8.341110060428036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.705078125,0.0,1431.0511474609375,1895.4371337890625,0.0,2783.2236328125,0.8826090097427368,1.0,0.0,3.0,1.0,0.0
17750700,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8346556425094604,0.317512571811676,0.2873567044734955,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.900200366973877,0.4001654684543609,0.3801741600036621,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.889378547668457,0.3860217630863189,0.2710785865783691,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.870795488357544,0.3625989854335785,0.344917893409729,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7212335467338562,0.2011955827474594,0.9158065915107728,285.02490234375,284.95001220703125,297.7784423828125,295.6191711425781,297.4278259277344,297.1876220703125,285.0287780761719,1.0,0.5003886818885803,0.5779024958610535,0.5779024958610535,1.0,1.0,-2.640383243560791,1.0713751316070557,1.5690081119537354,0.4744044840335846,0.9357732534408568,0.9357732534408568,0.0,117.59654235839844,98.0,58051.87109375,0.0,1575.5125732421875,1.0,279.6995849609375,283.55499267578125,298.5843200683594,302.26092529296875,293.1499938964844,293.1499938964844,279.75,33884.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273710012435913,1.0,0.0,0.0,3.5928404331207275,3.5928635597229004,8.613291129222489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.5126953125,0.0,1454.91748046875,1895.4371337890625,0.0,2723.986328125,0.8929651975631714,1.0,0.0,3.0,1.0,0.0
17750760,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8454516530036926,0.3180198967456817,0.2875803112983703,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.9137144088745116,0.4010294079780578,0.3807406723499298,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.901936650276184,0.3866100907325744,0.2713023424148559,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8830645680427551,0.3633329570293426,0.345359742641449,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.730253279209137,0.2014776021242141,0.915901780128479,285.010986328125,284.95001220703125,297.8005065917969,295.62896728515625,297.43798828125,297.1900634765625,285.0086975097656,1.0,0.4968773424625397,0.5768888592720032,0.5768888592720032,1.0,1.0,-2.642245054244995,1.0710599422454834,1.5711852312088013,0.473686546087265,0.9505126476287842,0.9505126476287842,0.0,112.11660766601562,86.0,58262.55859375,0.0,1553.4298095703125,1.0,279.7421569824219,283.53448486328125,298.6058959960937,302.3354187011719,293.1499938964844,293.1499938964844,279.45001220703125,32878.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253920078277588,1.0,0.0,0.0,3.674363374710083,3.674386978149414,9.008604138216468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.443359375,0.0,1536.932373046875,1895.4371337890625,0.0,2705.59326171875,0.908372163772583,1.0,0.0,3.0,1.0,0.0
17750820,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8700718283653259,0.3180050551891327,0.2873988151550293,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9458909630775452,0.4018908441066742,0.381340354681015,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9324464797973632,0.3868433237075805,0.2713195085525512,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9109700322151184,0.3640429675579071,0.3457891941070556,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7504732608795166,0.2016091793775558,0.9150110483169556,284.9015808105469,284.95001220703125,297.845703125,295.6495056152344,297.4541015625,297.187255859375,284.9046325683594,1.0,0.4894164204597473,0.5748615264892578,0.5748615264892578,1.0,1.0,-2.642220258712769,1.0687161684036257,1.573504090309143,0.4714910387992859,0.8528175354003906,0.8528175354003906,0.0,101.34748840332033,74.0,58801.59765625,0.0,1504.898193359375,1.0,279.45751953125,283.4167785644531,298.6668395996094,302.5032043457031,293.1499938964844,293.1499938964844,279.75,39006.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328365087509155,1.0,0.0,0.0,3.5476534366607666,3.5476768016815186,8.397995543418801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.9697265625,0.0,1444.120849609375,1895.4371337890625,0.0,2774.866455078125,0.8852971196174622,1.0,0.0,3.0,1.0,0.0
17750880,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8700718283653259,0.3180050551891327,0.2873988151550293,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9458909630775452,0.4018908441066742,0.381340354681015,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9324464797973632,0.3868433237075805,0.2713195085525512,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9109700322151184,0.3640429675579071,0.3457891941070556,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7504732608795166,0.2016091793775558,0.9150110483169556,284.9015808105469,284.95001220703125,297.845703125,295.6495056152344,297.4541015625,297.187255859375,284.9046325683594,1.0,0.4894164204597473,0.5748615264892578,0.5748615264892578,1.0,1.0,-2.642220258712769,1.0687161684036257,1.573504090309143,0.4714910387992859,0.8528175354003906,0.8528175354003906,0.0,101.34748840332033,74.0,58801.59765625,0.0,1504.898193359375,1.0,279.45751953125,283.4167785644531,298.6668395996094,302.5032043457031,293.1499938964844,293.1499938964844,279.75,39006.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328365087509155,1.0,0.0,0.0,3.5476534366607666,3.5476768016815186,8.397995543418801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.9697265625,0.0,1444.120849609375,1895.4371337890625,0.0,2774.866455078125,0.8852971196174622,1.0,0.0,3.0,1.0,0.0
17750940,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9054636359214784,0.3188906610012054,0.2875140905380249,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9839805960655212,0.4034735560417175,0.382155567407608,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9725674986839294,0.3879593312740326,0.2715667188167572,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9530035853385924,0.365463376045227,0.3464557826519012,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7798691987991333,0.2021302878856659,0.9145697951316832,285.0114440917969,284.95001220703125,297.89239501953125,295.6714172363281,297.47467041015625,297.1909484863281,285.009033203125,1.0,0.4816391170024872,0.5728342533111572,0.5728342533111572,1.0,1.0,-2.64389967918396,1.067127346992493,1.5767724514007568,0.4695068895816803,0.9536998867988586,0.9536998867988586,0.0,89.83136749267578,92.0,58371.9453125,0.0,1455.3055419921875,1.0,279.74249267578125,283.5301818847656,298.6478576660156,302.3840637207031,293.1499938964844,293.1499938964844,279.45001220703125,32888.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243800401687622,1.0,0.0,0.0,3.6859052181243896,3.6859290599823,9.065288395504468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.8056640625,0.0,1549.9727783203125,1895.4371337890625,0.0,2696.194091796875,0.9108628630638124,1.0,0.0,3.0,1.0,0.0
17751000,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9054636359214784,0.3188906610012054,0.2875140905380249,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9839805960655212,0.4034735560417175,0.382155567407608,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9725674986839294,0.3879593312740326,0.2715667188167572,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9530035853385924,0.365463376045227,0.3464557826519012,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7798691987991333,0.2021302878856659,0.9145697951316832,285.0114440917969,284.95001220703125,297.89239501953125,295.6714172363281,297.47467041015625,297.1909484863281,285.009033203125,1.0,0.4816391170024872,0.5728342533111572,0.5728342533111572,1.0,1.0,-2.64389967918396,1.067127346992493,1.5767724514007568,0.4695068895816803,0.9536998867988586,0.9536998867988586,0.0,89.83136749267578,92.0,58371.9453125,0.0,1455.3055419921875,1.0,279.74249267578125,283.5301818847656,298.6478576660156,302.3840637207031,293.1499938964844,293.1499938964844,279.45001220703125,32888.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243800401687622,1.0,0.0,0.0,3.6859052181243896,3.6859290599823,9.065288395504468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.8056640625,0.0,1549.9727783203125,1895.4371337890625,0.0,2696.194091796875,0.9108628630638124,1.0,0.0,3.0,1.0,0.0
17751060,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9057785868644714,0.318848580121994,0.2877329289913177,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9847725033760072,0.4042911529541015,0.3831548988819122,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.973082721233368,0.3882628083229065,0.2719606757164001,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9540069103240968,0.366238534450531,0.3473879396915436,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7803027629852295,0.2022815942764282,0.9158634543418884,284.90313720703125,284.95001220703125,297.9406433105469,295.6947326660156,297.49188232421875,297.1881408691406,284.9063415527344,1.0,0.4831134676933288,0.5708208680152893,0.5708208680152893,1.0,1.0,-2.648512363433838,1.0668206214904783,1.5816917419433594,0.4682322740554809,0.857437014579773,0.857437014579773,0.0,89.97429656982422,110.0,59017.4765625,0.0,1462.185302734375,1.0,279.4574279785156,283.4122009277344,298.71246337890625,302.5599060058594,293.1499938964844,293.1499938964844,279.75,38854.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318850994110107,1.0,0.0,0.0,3.564581871032715,3.564605474472046,8.47833291572897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.0029296875,0.0,1461.0576171875,1895.4371337890625,0.0,2766.001220703125,0.8889268040657043,1.0,0.0,3.0,1.0,0.0
17751120,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9057785868644714,0.318848580121994,0.2877329289913177,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9847725033760072,0.4042911529541015,0.3831548988819122,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.973082721233368,0.3882628083229065,0.2719606757164001,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9540069103240968,0.366238534450531,0.3473879396915436,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7803027629852295,0.2022815942764282,0.9158634543418884,284.90313720703125,284.95001220703125,297.9406433105469,295.6947326660156,297.49188232421875,297.1881408691406,284.9063415527344,1.0,0.4831134676933288,0.5708208680152893,0.5708208680152893,1.0,1.0,-2.648512363433838,1.0668206214904783,1.5816917419433594,0.4682322740554809,0.857437014579773,0.857437014579773,0.0,89.97429656982422,110.0,59017.4765625,0.0,1462.185302734375,1.0,279.4574279785156,283.4122009277344,298.71246337890625,302.5599060058594,293.1499938964844,293.1499938964844,279.75,38854.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318850994110107,1.0,0.0,0.0,3.564581871032715,3.564605474472046,8.47833291572897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.0029296875,0.0,1461.0576171875,1895.4371337890625,0.0,2766.001220703125,0.8889268040657043,1.0,0.0,3.0,1.0,0.0
17751180,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8841303586959839,0.3196014165878296,0.2884435057640075,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9637768268585204,0.4057632386684418,0.3846087157726288,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9499362707138062,0.3893352448940277,0.2727357447147369,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9294686913490297,0.3676210939884186,0.3487728238105774,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7621987462043762,0.2027140259742736,0.918612539768219,285.01910400390625,284.95001220703125,297.990478515625,295.7194519042969,297.5130615234375,297.1908874511719,285.01690673828125,1.0,0.4895377159118652,0.5688075423240662,0.5688075423240662,1.0,1.0,-2.6570043563842773,1.0682227611541748,1.5887815952301023,0.4676883220672607,0.965422511100769,0.965422511100769,0.0,97.19305419921876,128.0,58714.33984375,0.0,1506.408447265625,1.0,279.7426452636719,283.52935791015625,298.6976928710937,302.4522705078125,293.1499938964844,293.1499938964844,279.45001220703125,32694.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237929940223694,1.0,0.0,0.0,3.708456039428711,3.7084801197052,9.176552566714236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.818359375,0.0,1574.0560302734375,1895.4371337890625,0.0,2690.744140625,0.915848672389984,1.0,0.0,3.0,1.0,0.0
17751240,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8841303586959839,0.3196014165878296,0.2884435057640075,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9637768268585204,0.4057632386684418,0.3846087157726288,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9499362707138062,0.3893352448940277,0.2727357447147369,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9294686913490297,0.3676210939884186,0.3487728238105774,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7621987462043762,0.2027140259742736,0.918612539768219,285.01910400390625,284.95001220703125,297.990478515625,295.7194519042969,297.5130615234375,297.1908874511719,285.01690673828125,1.0,0.4895377159118652,0.5688075423240662,0.5688075423240662,1.0,1.0,-2.6570043563842773,1.0682227611541748,1.5887815952301023,0.4676883220672607,0.965422511100769,0.965422511100769,0.0,97.19305419921876,128.0,58714.33984375,0.0,1506.408447265625,1.0,279.7426452636719,283.52935791015625,298.6976928710937,302.4522705078125,293.1499938964844,293.1499938964844,279.45001220703125,32694.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237929940223694,1.0,0.0,0.0,3.708456039428711,3.7084801197052,9.176552566714236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.818359375,0.0,1574.0560302734375,1895.4371337890625,0.0,2690.744140625,0.915848672389984,1.0,0.0,3.0,1.0,0.0
17751300,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8701086044311523,0.3195759952068329,0.2888606190681457,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9479032754898072,0.4061787724494934,0.3854182660579681,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9331396818161012,0.3895131647586822,0.273187518119812,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9129769802093506,0.3680256307125091,0.3495527505874634,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7506843209266663,0.2027636468410492,0.9203560948371888,284.8781433105469,284.95001220703125,298.0159912109375,295.7323608398437,297.5222473144531,297.1896057128906,284.8722839355469,1.0,0.49400594830513,0.5678008198738098,0.5678008198738098,1.0,1.0,-2.662057876586914,1.0692553520202637,1.5928024053573608,0.4676609933376312,0.8727744817733765,0.8727744817733765,0.0,102.59256744384766,128.0,59686.51953125,0.0,1537.8587646484375,1.0,279.4962158203125,283.3689880371094,298.76593017578125,302.6943359375,293.1499938964844,293.1499938964844,279.45001220703125,36755.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301747441291809,1.0,0.0,0.0,3.691210985183716,3.6912355422973633,9.091406241168444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.08984375,0.0,1585.218994140625,1895.4371337890625,0.0,2750.072265625,0.9128242135047911,1.0,0.0,3.0,1.0,0.0
17751360,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8546473979949951,0.3193342387676239,0.2889232337474823,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9288150072097778,0.4063936769962311,0.3859171271324157,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9139469265937804,0.3894741833209991,0.2733804285526275,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8959958553314209,0.3682425916194916,0.350052535533905,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7381616830825806,0.2026742249727249,0.921353280544281,284.9012756347656,284.95001220703125,298.0419311523437,295.74566650390625,297.53033447265625,297.186279296875,284.9049072265625,1.0,0.4989138841629028,0.5667159557342529,0.5667159557342529,1.0,1.0,-2.6647651195526123,1.069147706031799,1.5956172943115234,0.4669932126998901,0.8657140731811523,0.8657140731811523,0.0,109.16627502441406,146.0,59485.734375,0.0,1571.4798583984375,1.0,279.4571838378906,283.40045166015625,298.7664794921875,302.6430969238281,293.1499938964844,293.1499938964844,279.75,38693.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83189457654953,1.0,0.0,0.0,3.602770566940308,3.602794647216797,8.66096911522618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.40234375,0.0,1501.1451416015625,1895.4371337890625,0.0,2766.08935546875,0.8970921635627747,1.0,0.0,3.0,1.0,0.0
17751420,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8285786509513855,0.3198973536491394,0.2897062003612518,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8963074088096619,0.4076962769031524,0.3874724209308624,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8833021521568298,0.3903882801532745,0.2742383778095245,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.867137610912323,0.3694700300693512,0.3515568375587463,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.716164767742157,0.2029104977846145,0.924508810043335,285.0229797363281,284.95001220703125,298.0950927734375,295.7734375,297.5516967773437,297.1875,285.02081298828125,1.0,0.5099329948425293,0.5645462870597839,0.5645462870597839,1.0,1.0,-2.674198627471924,1.0706926584243774,1.603506088256836,0.4663745760917663,0.9786896109580994,0.9786896109580994,0.0,123.48893737792967,164.0,59184.52734375,0.0,1650.0321044921875,1.0,279.7430114746094,283.52264404296875,298.75311279296875,302.5372314453125,293.1499938964844,293.1499938964844,279.45001220703125,32677.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240949511528015,1.0,0.0,0.0,3.745162725448608,3.7451870441436768,9.359112596030172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.97265625,0.0,1616.1339111328125,1895.4371337890625,0.0,2693.547119140625,0.9241250157356262,1.0,0.0,3.0,1.0,0.0
17751480,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8285786509513855,0.3198973536491394,0.2897062003612518,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8963074088096619,0.4076962769031524,0.3874724209308624,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8833021521568298,0.3903882801532745,0.2742383778095245,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.867137610912323,0.3694700300693512,0.3515568375587463,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.716164767742157,0.2029104977846145,0.924508810043335,285.0229797363281,284.95001220703125,298.0950927734375,295.7734375,297.5516967773437,297.1875,285.02081298828125,1.0,0.5099329948425293,0.5645462870597839,0.5645462870597839,1.0,1.0,-2.674198627471924,1.0706926584243774,1.603506088256836,0.4663745760917663,0.9786896109580994,0.9786896109580994,0.0,123.48893737792967,164.0,59184.52734375,0.0,1650.0321044921875,1.0,279.7430114746094,283.52264404296875,298.75311279296875,302.5372314453125,293.1499938964844,293.1499938964844,279.45001220703125,32677.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240949511528015,1.0,0.0,0.0,3.745162725448608,3.7451870441436768,9.359112596030172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.97265625,0.0,1616.1339111328125,1895.4371337890625,0.0,2693.547119140625,0.9241250157356262,1.0,0.0,3.0,1.0,0.0
17751540,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8041902780532837,0.31946861743927,0.2902055978775024,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8688369989395142,0.4081697463989258,0.3888100683689117,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8563750982284546,0.3903836607933044,0.2749128639698028,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8418172597885132,0.3699465095996856,0.3528750538825989,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6936732530593872,0.2026937007904052,0.9272631406784058,284.8986511230469,284.95001220703125,298.1499938964844,295.8027648925781,297.5694274902344,297.18170166015625,284.90191650390625,1.0,0.5218276381492615,0.5623766183853149,0.5623766183853149,1.0,1.0,-2.682117462158203,1.0714956521987915,1.6106219291687012,0.4655131101608276,0.87510085105896,0.87510085105896,0.0,139.82293701171875,167.0,60017.56640625,0.0,1736.097900390625,1.0,279.4568786621094,283.3861694335937,298.82391357421875,302.7334899902344,293.1499938964844,293.1499938964844,279.75,38536.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322734236717224,1.0,0.0,0.0,3.648053646087648,3.648078203201294,8.880056157067884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.4736328125,0.0,1549.9737548828125,1895.4371337890625,0.0,2769.618896484375,0.9070039987564088,1.0,0.0,3.0,1.0,0.0
17751600,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8041902780532837,0.31946861743927,0.2902055978775024,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8688369989395142,0.4081697463989258,0.3888100683689117,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8563750982284546,0.3903836607933044,0.2749128639698028,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8418172597885132,0.3699465095996856,0.3528750538825989,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6936732530593872,0.2026937007904052,0.9272631406784058,284.8986511230469,284.95001220703125,298.1499938964844,295.8027648925781,297.5694274902344,297.18170166015625,284.90191650390625,1.0,0.5218276381492615,0.5623766183853149,0.5623766183853149,1.0,1.0,-2.682117462158203,1.0714956521987915,1.6106219291687012,0.4655131101608276,0.87510085105896,0.87510085105896,0.0,139.82293701171875,167.0,60017.56640625,0.0,1736.097900390625,1.0,279.4568786621094,283.3861694335937,298.82391357421875,302.7334899902344,293.1499938964844,293.1499938964844,279.75,38536.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322734236717224,1.0,0.0,0.0,3.648053646087648,3.648078203201294,8.880056157067884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.4736328125,0.0,1549.9737548828125,1895.4371337890625,0.0,2769.618896484375,0.9070039987564088,1.0,0.0,3.0,1.0,0.0
17751660,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7898114323616028,0.3199394643306732,0.2907567322254181,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8542755842208862,0.4093643724918365,0.3901107311248779,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8421704173088074,0.3912093341350555,0.2755962908267975,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8285177946090698,0.3710774183273315,0.3541383445262909,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6808283925056458,0.2028010785579681,0.9291386008262634,285.02374267578125,284.95001220703125,298.2059326171875,295.8330078125,297.59136962890625,297.1824035644531,285.0216064453125,1.0,0.5295013189315796,0.5601824522018433,0.5601824522018433,1.0,1.0,-2.688931941986084,1.071751356124878,1.617180585861206,0.4642072021961212,0.9897791743278505,0.9897791743278505,0.0,150.75701904296875,155.0,59626.71484375,0.0,1796.259033203125,1.0,279.7432556152344,283.513427734375,298.8124694824219,302.6257629394531,293.1499938964844,293.1499938964844,279.45001220703125,32808.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244360685348511,1.0,0.0,0.0,3.7825872898101807,3.7826120853424072,9.54709435063705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.0244140625,0.0,1660.9925537109375,1895.4371337890625,0.0,2696.714111328125,0.93268221616745,1.0,0.0,3.0,1.0,0.0
17751720,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7898114323616028,0.3199394643306732,0.2907567322254181,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8542755842208862,0.4093643724918365,0.3901107311248779,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8421704173088074,0.3912093341350555,0.2755962908267975,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8285177946090698,0.3710774183273315,0.3541383445262909,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.6808283925056458,0.2028010785579681,0.9291386008262634,285.02374267578125,284.95001220703125,298.2059326171875,295.8330078125,297.59136962890625,297.1824035644531,285.0216064453125,1.0,0.5295013189315796,0.5601824522018433,0.5601824522018433,1.0,1.0,-2.688931941986084,1.071751356124878,1.617180585861206,0.4642072021961212,0.9897791743278505,0.9897791743278505,0.0,150.75701904296875,155.0,59626.71484375,0.0,1796.259033203125,1.0,279.7432556152344,283.513427734375,298.8124694824219,302.6257629394531,293.1499938964844,293.1499938964844,279.45001220703125,32808.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244360685348511,1.0,0.0,0.0,3.7825872898101807,3.7826120853424072,9.54709435063705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.0244140625,0.0,1660.9925537109375,1895.4371337890625,0.0,2696.714111328125,0.93268221616745,1.0,0.0,3.0,1.0,0.0
17751780,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.787487268447876,0.3195191025733948,0.2907084822654724,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.852457582950592,0.4098013341426849,0.390839159488678,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8401634097099304,0.3911948502063751,0.2758366465568542,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8268709778785706,0.3715288639068603,0.3548549711704254,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6787425875663757,0.2025471329689026,0.9289417862892152,284.891845703125,284.95001220703125,298.2621765136719,295.8634338378906,297.6094665527344,297.1769714355469,284.89501953125,1.0,0.530398964881897,0.5579882860183716,0.5579882860183716,1.0,1.0,-2.690673589706421,1.0696958303451538,1.620977759361267,0.4618993103504181,0.879204273223877,0.879204273223877,0.0,152.5847625732422,143.0,60365.5234375,0.0,1807.249755859375,1.0,279.45660400390625,283.3712158203125,298.8832397460937,302.8179626464844,293.1499938964844,293.1499938964844,279.75,38737.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323467969894409,1.0,0.0,0.0,3.6827313899993896,3.682756185531616,9.049683740158798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.869140625,0.0,1590.557861328125,1895.4371337890625,0.0,2770.302734375,0.9147786498069764,1.0,0.0,3.0,1.0,0.0
17751840,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.787487268447876,0.3195191025733948,0.2907084822654724,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.852457582950592,0.4098013341426849,0.390839159488678,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8401634097099304,0.3911948502063751,0.2758366465568542,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8268709778785706,0.3715288639068603,0.3548549711704254,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6787425875663757,0.2025471329689026,0.9289417862892152,284.891845703125,284.95001220703125,298.2621765136719,295.8634338378906,297.6094665527344,297.1769714355469,284.89501953125,1.0,0.530398964881897,0.5579882860183716,0.5579882860183716,1.0,1.0,-2.690673589706421,1.0696958303451538,1.620977759361267,0.4618993103504181,0.879204273223877,0.879204273223877,0.0,152.5847625732422,143.0,60365.5234375,0.0,1807.249755859375,1.0,279.45660400390625,283.3712158203125,298.8832397460937,302.8179626464844,293.1499938964844,293.1499938964844,279.75,38737.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323467969894409,1.0,0.0,0.0,3.6827313899993896,3.682756185531616,9.049683740158798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.869140625,0.0,1590.557861328125,1895.4371337890625,0.0,2770.302734375,0.9147786498069764,1.0,0.0,3.0,1.0,0.0
17751900,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7892336249351501,0.3197101950645447,0.2905751168727875,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8545308113098145,0.4103261828422546,0.3910584151744842,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8420203328132629,0.3915450572967529,0.2758569121360779,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8288118243217468,0.3720383048057556,0.3550783693790436,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6802328824996948,0.2025750130414962,0.9282525777816772,285.0255432128906,284.95001220703125,298.2903747558594,295.8786926269531,297.6201477050781,297.17694091796875,285.0302124023437,1.0,0.5292965173721313,0.5568912029266357,0.5568912029266357,1.0,1.0,-2.690237283706665,1.0680919885635376,1.6221452951431274,0.4603426158428192,0.9704062342643738,0.9704062342643738,0.0,151.1190185546875,143.0,59632.62109375,0.0,1799.8829345703125,1.0,279.70294189453125,283.5171203613281,298.8448791503906,302.62066650390625,293.1499938964844,293.1499938964844,279.75,34149.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260197639465332,1.0,0.0,0.0,3.7294437885284415,3.729468107223511,9.280714152737346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.0380859375,0.0,1609.2164306640625,1895.4371337890625,0.0,2711.42578125,0.9236507415771484,1.0,0.0,3.0,1.0,0.0
17751960,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7932814955711365,0.3201265931129455,0.2907885313034057,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8588763475418091,0.4110620617866516,0.3915805518627167,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.846087634563446,0.392121285200119,0.276130735874176,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8328335881233215,0.3727410137653351,0.3555740416049957,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6836684942245483,0.2027392834424972,0.9282441139221193,285.019775390625,284.95001220703125,298.31866455078125,295.8940124511719,297.6321716308594,297.1791076660156,285.017822265625,1.0,0.527601420879364,0.5558677911758423,0.5558677911758423,1.0,1.0,-2.692033529281616,1.0675508975982666,1.6244827508926392,0.4593726098537445,0.9923291802406312,0.9923291802406312,0.0,148.2772216796875,131.0,59831.5078125,0.0,1789.535400390625,1.0,279.74322509765625,283.50390625,298.8710632324219,302.6997375488281,293.1499938964844,293.1499938964844,279.45001220703125,33079.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240163922309875,1.0,0.0,0.0,3.8048815727233887,3.8049066066741934,9.659964916863828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.03125,0.0,1689.6226806640625,1895.4371337890625,0.0,2692.818115234375,0.9380186200141908,1.0,0.0,3.0,1.0,0.0
17752020,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8032509088516235,0.3198905885219574,0.2905646860599518,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8699065446853638,0.4116167724132538,0.3920586109161377,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8563897013664246,0.3922565281391144,0.2762091755867004,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8429679274559021,0.3733242452144623,0.356053352355957,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6924522519111633,0.2026356160640716,0.9269888997077942,284.8894958496094,284.95001220703125,298.3753662109375,295.9247436523437,297.6513061523437,297.1754455566406,284.8927917480469,1.0,0.5226632356643677,0.5538209676742554,0.5538209676742554,1.0,1.0,-2.6915082931518555,1.064622163772583,1.626886248588562,0.4566485583782196,0.88050776720047,0.88050776720047,0.0,141.02435302734375,119.0,60513.7578125,0.0,1755.48046875,1.0,279.4564819335937,283.3641357421875,298.9418640136719,302.8868408203125,293.1499938964844,293.1499938964844,279.75,38927.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83134925365448,1.0,0.0,0.0,3.6981513500213614,3.698176145553589,9.125624842454272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.1669921875,0.0,1609.5953369140625,1895.4371337890625,0.0,2761.009521484375,0.9183658361434937,1.0,0.0,3.0,1.0,0.0
17752080,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8032509088516235,0.3198905885219574,0.2905646860599518,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8699065446853638,0.4116167724132538,0.3920586109161377,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8563897013664246,0.3922565281391144,0.2762091755867004,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8429679274559021,0.3733242452144623,0.356053352355957,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6924522519111633,0.2026356160640716,0.9269888997077942,284.8894958496094,284.95001220703125,298.3753662109375,295.9247436523437,297.6513061523437,297.1754455566406,284.8927917480469,1.0,0.5226632356643677,0.5538209676742554,0.5538209676742554,1.0,1.0,-2.6915082931518555,1.064622163772583,1.626886248588562,0.4566485583782196,0.88050776720047,0.88050776720047,0.0,141.02435302734375,119.0,60513.7578125,0.0,1755.48046875,1.0,279.4564819335937,283.3641357421875,298.9418640136719,302.8868408203125,293.1499938964844,293.1499938964844,279.75,38927.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83134925365448,1.0,0.0,0.0,3.6981513500213614,3.698176145553589,9.125624842454272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.1669921875,0.0,1609.5953369140625,1895.4371337890625,0.0,2761.009521484375,0.9183658361434937,1.0,0.0,3.0,1.0,0.0
17752140,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8175520300865173,0.3206631541252136,0.2906035482883453,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8863425850868225,0.4129964411258697,0.3927084803581238,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8719978928565979,0.3933257460594177,0.2764536738395691,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8581368923187256,0.3746685981750488,0.3566939234733581,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7054475545883179,0.2029780894517898,0.9260072112083436,285.0202941894531,284.95001220703125,298.43231201171875,295.9555969238281,297.6748962402344,297.1790771484375,285.01824951171875,1.0,0.5164456367492676,0.5517741441726685,0.5517741441726685,1.0,1.0,-2.692212581634521,1.0622259378433228,1.6299866437911987,0.45400071144104,0.9951536655426024,0.9951536655426024,0.0,131.5299072265625,107.0,59955.171875,0.0,1712.9632568359375,1.0,279.7435607910156,283.4996337890625,298.93115234375,302.768310546875,293.1499938964844,293.1499938964844,279.45001220703125,33163.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227118849754333,1.0,0.0,0.0,3.8174564838409424,3.817481756210327,9.723922858029257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.12890625,0.0,1705.3748779296875,1895.4371337890625,0.0,2680.711181640625,0.9408016204833984,1.0,0.0,3.0,1.0,0.0
17752200,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8175520300865173,0.3206631541252136,0.2906035482883453,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8863425850868225,0.4129964411258697,0.3927084803581238,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8719978928565979,0.3933257460594177,0.2764536738395691,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8581368923187256,0.3746685981750488,0.3566939234733581,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7054475545883179,0.2029780894517898,0.9260072112083436,285.0202941894531,284.95001220703125,298.43231201171875,295.9555969238281,297.6748962402344,297.1790771484375,285.01824951171875,1.0,0.5164456367492676,0.5517741441726685,0.5517741441726685,1.0,1.0,-2.692212581634521,1.0622259378433228,1.6299866437911987,0.45400071144104,0.9951536655426024,0.9951536655426024,0.0,131.5299072265625,107.0,59955.171875,0.0,1712.9632568359375,1.0,279.7435607910156,283.4996337890625,298.93115234375,302.768310546875,293.1499938964844,293.1499938964844,279.45001220703125,33163.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227118849754333,1.0,0.0,0.0,3.8174564838409424,3.817481756210327,9.723922858029257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.12890625,0.0,1705.3748779296875,1895.4371337890625,0.0,2680.711181640625,0.9408016204833984,1.0,0.0,3.0,1.0,0.0
17752260,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8340268731117249,0.320547878742218,0.2903881371021271,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9067130088806152,0.4136394560337066,0.3931609690189361,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8915125131607056,0.3935654759407043,0.276526004076004,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8772792220115662,0.3753513097763061,0.3571588099002838,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7205193638801575,0.2029985934495926,0.9247859716415404,284.8892517089844,284.95001220703125,298.4894104003906,295.9865417480469,297.69464111328125,297.1765441894531,284.892578125,1.0,0.5094966888427734,0.5498301386833191,0.5498301386833191,1.0,1.0,-2.6916825771331787,1.059367537498474,1.632315158843994,0.4513426721096039,0.8830517530441284,0.8830517530441284,0.0,121.28564453125,95.0,60648.98046875,0.0,1665.18798828125,1.0,279.4564208984375,283.3592224121094,299.00311279296875,302.9569396972656,293.1499938964844,293.1499938964844,279.75,38925.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299466371536255,1.0,0.0,0.0,3.710951566696167,3.7109766006469727,9.188906915369444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.23828125,0.0,1624.296142578125,1895.4371337890625,0.0,2747.948974609375,0.9212044477462769,1.0,0.0,3.0,1.0,0.0
17752320,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8340268731117249,0.320547878742218,0.2903881371021271,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9067130088806152,0.4136394560337066,0.3931609690189361,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8915125131607056,0.3935654759407043,0.276526004076004,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8772792220115662,0.3753513097763061,0.3571588099002838,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7205193638801575,0.2029985934495926,0.9247859716415404,284.8892517089844,284.95001220703125,298.4894104003906,295.9865417480469,297.69464111328125,297.1765441894531,284.892578125,1.0,0.5094966888427734,0.5498301386833191,0.5498301386833191,1.0,1.0,-2.6916825771331787,1.059367537498474,1.632315158843994,0.4513426721096039,0.8830517530441284,0.8830517530441284,0.0,121.28564453125,95.0,60648.98046875,0.0,1665.18798828125,1.0,279.4564208984375,283.3592224121094,299.00311279296875,302.9569396972656,293.1499938964844,293.1499938964844,279.75,38925.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299466371536255,1.0,0.0,0.0,3.710951566696167,3.7109766006469727,9.188906915369444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.23828125,0.0,1624.296142578125,1895.4371337890625,0.0,2747.948974609375,0.9212044477462769,1.0,0.0,3.0,1.0,0.0
17752380,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8562583327293396,0.3214139342308044,0.2904486358165741,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9363316297531128,0.4150924384593963,0.393812745809555,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9184491038322448,0.39471635222435,0.2767788767814636,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9029265642166138,0.3767753839492798,0.3578086793422699,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7389224767684937,0.2034378796815872,0.923940658569336,285.0220031738281,284.95001220703125,298.5466613769531,296.0175476074219,297.7185974121094,297.18084716796875,285.0199890136719,1.0,0.5020738244056702,0.5478861331939697,0.5478861331939697,1.0,1.0,-2.692600011825561,1.0571417808532717,1.6354583501815796,0.4488158226013183,0.9995104074478148,0.9995104074478148,0.0,110.0761489868164,83.0,60087.57421875,0.0,1615.076416015625,1.0,279.74365234375,283.49664306640625,298.9930725097656,302.83905029296875,293.1499938964844,293.1499938964844,279.45001220703125,33179.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213124871253967,1.0,0.0,0.0,3.828986883163452,3.829012155532837,9.78275238594506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.064453125,0.0,1719.4300537109375,1895.4371337890625,0.0,2667.73291015625,0.9434261322021484,1.0,0.0,3.0,1.0,0.0
17752440,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8562583327293396,0.3214139342308044,0.2904486358165741,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9363316297531128,0.4150924384593963,0.393812745809555,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9184491038322448,0.39471635222435,0.2767788767814636,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9029265642166138,0.3767753839492798,0.3578086793422699,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7389224767684937,0.2034378796815872,0.923940658569336,285.0220031738281,284.95001220703125,298.5466613769531,296.0175476074219,297.7185974121094,297.18084716796875,285.0199890136719,1.0,0.5020738244056702,0.5478861331939697,0.5478861331939697,1.0,1.0,-2.692600011825561,1.0571417808532717,1.6354583501815796,0.4488158226013183,0.9995104074478148,0.9995104074478148,0.0,110.0761489868164,83.0,60087.57421875,0.0,1615.076416015625,1.0,279.74365234375,283.49664306640625,298.9930725097656,302.83905029296875,293.1499938964844,293.1499938964844,279.45001220703125,33179.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213124871253967,1.0,0.0,0.0,3.828986883163452,3.829012155532837,9.78275238594506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.064453125,0.0,1719.4300537109375,1895.4371337890625,0.0,2667.73291015625,0.9434261322021484,1.0,0.0,3.0,1.0,0.0
