time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8702458143234253,0.3215081989765167,0.2905540466308594,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9539116024971008,0.4155518710613251,0.3942261934280395,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9361701607704164,0.3949835002422333,0.2769696414470672,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.919662058353424,0.3772450089454651,0.3582125306129455,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7502970099449158,0.2035478502511978,0.9238290786743164,284.8746337890625,284.95001220703125,298.5753479003906,296.0330505371094,297.729248046875,297.180908203125,284.86785888671875,1.0,0.4983154833316803,0.5469141006469727,0.5469141006469727,1.0,1.0,-2.6938087940216064,1.056333065032959,1.6374757289886477,0.4477896094322204,0.9027065634727478,0.9027065634727478,0.0,104.3161849975586,83.0,61071.69140625,0.0,1590.3533935546875,1.0,279.4935913085937,283.3287353515625,299.0627746582031,303.08270263671875,293.1499938964844,293.1499938964844,279.45001220703125,36666.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272594809532166,1.0,0.0,0.0,3.815370798110962,3.815396785736084,9.71329995991255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.5390625,0.0,1730.2659912109375,1895.4371337890625,0.0,2722.94921875,0.940865397453308,1.0,0.0,3.0,1.0,0.0
17752560,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8848336935043335,0.3213689923286438,0.2902694344520569,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9704836010932922,0.4157895743846893,0.3942857086658478,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9537835121154784,0.3950152993202209,0.2768707275390625,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9377778768539428,0.3775154054164886,0.3582973778247833,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.762368381023407,0.2035326212644577,0.9228995442390442,284.8876342773437,284.95001220703125,298.60406494140625,296.048583984375,297.738525390625,297.17877197265625,284.8912658691406,1.0,0.4943854212760925,0.5459631085395813,0.5459631085395813,1.0,1.0,-2.6924068927764893,1.0544044971466064,1.6380023956298828,0.446207046508789,0.8857285380363464,0.8857285380363464,0.0,98.84700775146484,86.0,60800.34375,0.0,1563.267822265625,1.0,279.4562683105469,283.3530578613281,299.06561279296875,303.0300598144531,293.1499938964844,293.1499938964844,279.75,38950.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285896182060242,1.0,0.0,0.0,3.725577592849731,3.725602865219116,9.261482887268356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.4443359375,0.0,1641.426025390625,1895.4371337890625,0.0,2735.320556640625,0.9243633151054382,1.0,0.0,3.0,1.0,0.0
17752620,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9043508768081664,0.3222741186618805,0.2905625402927398,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9893069863319396,0.4172790646553039,0.395176887512207,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9746766686439514,0.3962030112743377,0.2773013114929199,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9605132937431335,0.3789770007133484,0.3591886460781097,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7786529660224915,0.2040150910615921,0.9232529401779176,285.02557373046875,284.95001220703125,298.6615600585937,296.07965087890625,297.762451171875,297.1831359863281,285.0238952636719,1.0,0.4911816716194153,0.5440610647201538,0.5440610647201538,1.0,1.0,-2.6958327293396,1.0532761812210083,1.6425566673278809,0.4441877007484436,1.0,1.0,0.0,92.90401458740234,104.0,60267.89453125,0.0,1540.800048828125,1.0,279.7437438964844,283.4949951171875,299.0556945800781,302.9129333496094,293.1499938964844,293.1499938964844,279.45001220703125,33243.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200365304946899,1.0,0.0,0.0,3.841811418533325,3.841836929321289,9.848392892308766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.7099609375,0.0,1735.51708984375,1895.4371337890625,0.0,2655.90771484375,0.9463407397270204,1.0,0.0,3.0,1.0,0.0
17752680,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9043508768081664,0.3222741186618805,0.2905625402927398,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9893069863319396,0.4172790646553039,0.395176887512207,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9746766686439514,0.3962030112743377,0.2773013114929199,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9605132937431335,0.3789770007133484,0.3591886460781097,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7786529660224915,0.2040150910615921,0.9232529401779176,285.02557373046875,284.95001220703125,298.6615600585937,296.07965087890625,297.762451171875,297.1831359863281,285.0238952636719,1.0,0.4911816716194153,0.5440610647201538,0.5440610647201538,1.0,1.0,-2.6958327293396,1.0532761812210083,1.6425566673278809,0.4441877007484436,1.0,1.0,0.0,92.90401458740234,104.0,60267.89453125,0.0,1540.800048828125,1.0,279.7437438964844,283.4949951171875,299.0556945800781,302.9129333496094,293.1499938964844,293.1499938964844,279.45001220703125,33243.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200365304946899,1.0,0.0,0.0,3.841811418533325,3.841836929321289,9.848392892308766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.7099609375,0.0,1735.51708984375,1895.4371337890625,0.0,2655.90771484375,0.9463407397270204,1.0,0.0,3.0,1.0,0.0
17752740,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8927026987075806,0.3221825063228607,0.2909244894981384,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9791581630706788,0.4179539680480957,0.3962346017360687,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.962907373905182,0.3964721858501434,0.27782142162323,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9481529593467712,0.3796924650669098,0.3602608442306518,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7689570188522339,0.2040792554616928,0.9249706864356996,284.8926696777344,284.95001220703125,298.7191467285156,296.1107177734375,297.7820739746094,297.1805419921875,284.8955078125,1.0,0.4950921237468719,0.5421589612960815,0.5421589612960815,1.0,1.0,-2.7015202045440674,1.0530778169631958,1.6484423875808716,0.4427731037139892,0.8950597643852234,0.8950597643852234,0.0,96.78960418701172,122.0,61140.12890625,0.0,1566.6849365234375,1.0,279.45684814453125,283.3490905761719,299.1285705566406,303.1119689941406,293.1499938964844,293.1499938964844,279.75,38532.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275320529937744,1.0,0.0,0.0,3.751667261123657,3.751692771911621,9.391650905854476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.140625,0.0,1668.7220458984375,1895.4371337890625,0.0,2725.4833984375,0.9298949241638184,1.0,0.0,3.0,1.0,0.0
17752800,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8927026987075806,0.3221825063228607,0.2909244894981384,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9791581630706788,0.4179539680480957,0.3962346017360687,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.962907373905182,0.3964721858501434,0.27782142162323,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9481529593467712,0.3796924650669098,0.3602608442306518,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7689570188522339,0.2040792554616928,0.9249706864356996,284.8926696777344,284.95001220703125,298.7191467285156,296.1107177734375,297.7820739746094,297.1805419921875,284.8955078125,1.0,0.4950921237468719,0.5421589612960815,0.5421589612960815,1.0,1.0,-2.7015202045440674,1.0530778169631958,1.6484423875808716,0.4427731037139892,0.8950597643852234,0.8950597643852234,0.0,96.78960418701172,122.0,61140.12890625,0.0,1566.6849365234375,1.0,279.45684814453125,283.3490905761719,299.1285705566406,303.1119689941406,293.1499938964844,293.1499938964844,279.75,38532.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275320529937744,1.0,0.0,0.0,3.751667261123657,3.751692771911621,9.391650905854476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.140625,0.0,1668.7220458984375,1895.4371337890625,0.0,2725.4833984375,0.9298949241638184,1.0,0.0,3.0,1.0,0.0
17752860,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8678317666053772,0.322940319776535,0.2916747331619262,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9527046084403992,0.4193454682826996,0.3976498246192932,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9339402318000792,0.3975464999675751,0.2786293625831604,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.918765425682068,0.3810501992702484,0.361671507358551,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7483875155448914,0.2044293582439422,0.9276868104934692,285.036865234375,284.95001220703125,298.7767944335937,296.1417541503906,297.8050842285156,297.1835327148437,285.0362854003906,1.0,0.5028867721557617,0.5402225852012634,0.5402225852012634,1.0,1.0,-2.7100441455841064,1.0540465116500854,1.655997633934021,0.4417474865913391,1.0,1.0,0.0,106.28270721435548,140.0,60626.765625,0.0,1622.6341552734375,1.0,279.7435607910156,283.49835205078125,299.1202392578125,303.0001220703125,293.1499938964844,293.1499938964844,279.45001220703125,33563.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195288777351379,1.0,0.0,0.0,3.8595824241638175,3.8596079349517822,9.939714118445409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.1201171875,0.0,1759.80078125,1895.4371337890625,0.0,2651.205078125,0.9505327343940736,1.0,0.0,3.0,1.0,0.0
17752920,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8678317666053772,0.322940319776535,0.2916747331619262,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9527046084403992,0.4193454682826996,0.3976498246192932,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9339402318000792,0.3975464999675751,0.2786293625831604,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.918765425682068,0.3810501992702484,0.361671507358551,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.7483875155448914,0.2044293582439422,0.9276868104934692,285.036865234375,284.95001220703125,298.7767944335937,296.1417541503906,297.8050842285156,297.1835327148437,285.0362854003906,1.0,0.5028867721557617,0.5402225852012634,0.5402225852012634,1.0,1.0,-2.7100441455841064,1.0540465116500854,1.655997633934021,0.4417474865913391,1.0,1.0,0.0,106.28270721435548,140.0,60626.765625,0.0,1622.6341552734375,1.0,279.7435607910156,283.49835205078125,299.1202392578125,303.0001220703125,293.1499938964844,293.1499938964844,279.45001220703125,33563.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195288777351379,1.0,0.0,0.0,3.8595824241638175,3.8596079349517822,9.939714118445409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.1201171875,0.0,1759.80078125,1895.4371337890625,0.0,2651.205078125,0.9505327343940736,1.0,0.0,3.0,1.0,0.0
17752980,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8403539061546326,0.3226842582225799,0.2922539412975311,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9177613258361816,0.4199004173278808,0.3989788889884949,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9000781178474426,0.3976828753948211,0.2793410718441009,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8874922394752502,0.3816358745098114,0.3630054593086242,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.725884199142456,0.2043210417032241,0.9304417371749878,284.89599609375,284.95001220703125,298.83447265625,296.1727600097656,297.8236389160156,297.17950439453125,284.8985900878906,1.0,0.512986958026886,0.5382861495018005,0.5382861495018005,1.0,1.0,-2.718113660812378,1.054749846458435,1.663363695144653,0.4407540559768677,0.9073556661605836,0.9073556661605836,0.0,119.6409683227539,158.0,61641.01171875,0.0,1696.16650390625,1.0,279.45660400390625,283.34112548828125,299.19293212890625,303.2079467773437,293.1499938964844,293.1499938964844,279.1499938964844,38144.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274053335189819,1.0,0.0,0.0,3.79022479057312,3.790250539779663,9.585686484570033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.171875,0.0,1711.5010986328125,1895.4371337890625,0.0,2724.305419921875,0.938193678855896,1.0,0.0,3.0,1.0,0.0
17753040,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8403539061546326,0.3226842582225799,0.2922539412975311,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9177613258361816,0.4199004173278808,0.3989788889884949,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9000781178474426,0.3976828753948211,0.2793410718441009,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8874922394752502,0.3816358745098114,0.3630054593086242,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.725884199142456,0.2043210417032241,0.9304417371749878,284.89599609375,284.95001220703125,298.83447265625,296.1727600097656,297.8236389160156,297.17950439453125,284.8985900878906,1.0,0.512986958026886,0.5382861495018005,0.5382861495018005,1.0,1.0,-2.718113660812378,1.054749846458435,1.663363695144653,0.4407540559768677,0.9073556661605836,0.9073556661605836,0.0,119.6409683227539,158.0,61641.01171875,0.0,1696.16650390625,1.0,279.45660400390625,283.34112548828125,299.19293212890625,303.2079467773437,293.1499938964844,293.1499938964844,279.1499938964844,38144.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274053335189819,1.0,0.0,0.0,3.79022479057312,3.790250539779663,9.585686484570033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.171875,0.0,1711.5010986328125,1895.4371337890625,0.0,2724.305419921875,0.938193678855896,1.0,0.0,3.0,1.0,0.0
17753100,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.8271887898445129,0.3223661780357361,0.2923158407211303,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.9012491703033448,0.4199811816215515,0.3994216322898865,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.8847237229347229,0.3975506722927093,0.2795214354991913,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.8726728558540344,0.3817479312419891,0.3634724915027618,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.7144991755485535,0.204124704003334,0.9312098026275636,284.8096008300781,284.95001220703125,298.8633117675781,296.188232421875,297.83184814453125,297.1758728027344,284.8123779296875,1.0,0.5184304714202881,0.5373179316520691,0.5373179316520691,1.0,1.0,-2.72042202949524,1.054341197013855,1.6660808324813845,0.4398494362831116,0.8179478645324707,0.8179478645324707,0.0,127.36248779296876,158.0,62091.34765625,0.0,1735.372802734375,1.0,279.19757080078125,283.2422790527344,299.2238464355469,303.3501281738281,293.1499938964844,293.1499938964844,279.1499938964844,42828.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318735361099243,1.0,0.0,0.0,3.663441181182861,3.663466453552246,8.95512641818641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.0302734375,0.0,1599.4561767578125,1895.4371337890625,0.0,2765.8935546875,0.910551369190216,1.0,0.0,3.0,1.0,0.0
17753160,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8147356510162354,0.3222061097621918,0.2923477292060852,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8866758346557617,0.4201791286468506,0.3998183310031891,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8704520463943481,0.3975576758384704,0.2796705365180969,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8590252995491028,0.38196462392807,0.3638976216316223,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7028090953826904,0.2039606720209121,0.9317846298217772,284.89117431640625,284.95001220703125,298.89215087890625,296.20367431640625,297.8405456542969,297.17315673828125,284.89410400390625,1.0,0.5240337252616882,0.536288857460022,0.536288857460022,1.0,1.0,-2.722316026687622,1.0536638498306274,1.6686521768569946,0.4387392103672027,0.8398547172546387,0.8398547172546387,0.0,135.48072814941406,176.0,61818.6875,0.0,1775.8677978515625,1.0,279.1578674316406,283.3196716308594,299.2080993652344,303.2460632324219,293.1499938964844,293.1499938964844,279.45001220703125,40884.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308215141296387,1.0,0.0,0.0,3.548655271530152,3.548679113388061,8.402739126722736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.404296875,0.0,1458.8458251953125,1895.4371337890625,0.0,2756.094482421875,0.8877007365226746,1.0,0.0,3.0,1.0,0.0
17753220,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7930414080619812,0.3229272365570068,0.2933737337589264,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8632186651229858,0.421530932188034,0.401496559381485,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8478866219520569,0.3986030519008636,0.2806891500949859,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8375094532966614,0.3832567930221557,0.3655440807342529,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6830405592918396,0.2041174620389938,0.9349061846733092,285.0078125,284.95001220703125,298.9498291015625,296.2344665527344,297.8631286621094,297.1761169433594,285.0072326660156,1.0,0.5358928442001343,0.534230649471283,0.534230649471283,1.0,1.0,-2.7325127124786377,1.0550434589385986,1.6774693727493286,0.437781423330307,0.941372573375702,0.941372573375702,0.0,151.69337463378906,164.0,61469.0859375,0.0,1866.73876953125,1.0,279.4416809082031,283.4402160644531,299.2056579589844,303.13836669921875,293.1499938964844,293.1499938964844,279.1499938964844,33542.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211005330085754,1.0,0.0,0.0,3.6743242740631104,3.674348115921021,9.00841200746072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.923828125,0.0,1541.889404296875,1895.4371337890625,0.0,2665.768310546875,0.9087862372398376,1.0,0.0,3.0,1.0,0.0
17753280,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7930414080619812,0.3229272365570068,0.2933737337589264,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8632186651229858,0.421530932188034,0.401496559381485,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8478866219520569,0.3986030519008636,0.2806891500949859,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8375094532966614,0.3832567930221557,0.3655440807342529,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6830405592918396,0.2041174620389938,0.9349061846733092,285.0078125,284.95001220703125,298.9498291015625,296.2344665527344,297.8631286621094,297.1761169433594,285.0072326660156,1.0,0.5358928442001343,0.534230649471283,0.534230649471283,1.0,1.0,-2.7325127124786377,1.0550434589385986,1.6774693727493286,0.437781423330307,0.941372573375702,0.941372573375702,0.0,151.69337463378906,164.0,61469.0859375,0.0,1866.73876953125,1.0,279.4416809082031,283.4402160644531,299.2056579589844,303.13836669921875,293.1499938964844,293.1499938964844,279.1499938964844,33542.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211005330085754,1.0,0.0,0.0,3.6743242740631104,3.674348115921021,9.00841200746072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.923828125,0.0,1541.889404296875,1895.4371337890625,0.0,2665.768310546875,0.9087862372398376,1.0,0.0,3.0,1.0,0.0
17753340,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7866919636726379,0.3226866126060486,0.2935830652713775,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8570420742034912,0.4220920205116272,0.402443379163742,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8418033123016357,0.3987517952919006,0.281118094921112,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.831878125667572,0.3838191032409668,0.3664738535881042,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6773289442062378,0.2038891911506652,0.9353814721107484,284.91229248046875,284.95001220703125,299.0074462890625,296.2651672363281,297.8812561035156,297.1724853515625,284.91461181640625,1.0,0.5389451384544373,0.5321725010871887,0.5321725010871887,1.0,1.0,-2.736119031906128,1.0534999370574951,1.6826189756393433,0.435613602399826,0.8575187921524048,0.8575187921524048,0.0,156.92584228515625,152.0,62107.72265625,0.0,1896.6956787109373,1.0,279.15753173828125,283.3303527832031,299.2783203125,303.3265380859375,293.1499938964844,293.1499938964844,279.45001220703125,38675.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82757169008255,1.0,0.0,0.0,3.5563080310821533,3.5563316345214844,8.439020007244835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.3896484375,0.0,1450.91357421875,1895.4371337890625,0.0,2725.852294921875,0.8870264291763306,1.0,0.0,3.0,1.0,0.0
17753400,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7866919636726379,0.3226866126060486,0.2935830652713775,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.8570420742034912,0.4220920205116272,0.402443379163742,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8418033123016357,0.3987517952919006,0.281118094921112,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.831878125667572,0.3838191032409668,0.3664738535881042,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6773289442062378,0.2038891911506652,0.9353814721107484,284.91229248046875,284.95001220703125,299.0074462890625,296.2651672363281,297.8812561035156,297.1724853515625,284.91461181640625,1.0,0.5389451384544373,0.5321725010871887,0.5321725010871887,1.0,1.0,-2.736119031906128,1.0534999370574951,1.6826189756393433,0.435613602399826,0.8575187921524048,0.8575187921524048,0.0,156.92584228515625,152.0,62107.72265625,0.0,1896.6956787109373,1.0,279.15753173828125,283.3303527832031,299.2783203125,303.3265380859375,293.1499938964844,293.1499938964844,279.45001220703125,38675.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82757169008255,1.0,0.0,0.0,3.5563080310821533,3.5563316345214844,8.439020007244835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.3896484375,0.0,1450.91357421875,1895.4371337890625,0.0,2725.852294921875,0.8870264291763306,1.0,0.0,3.0,1.0,0.0
17753460,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7901440858840942,0.3233489394187927,0.2938390374183655,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8610398173332214,0.4234038293361664,0.4033524394035339,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8453968167304993,0.3997310996055603,0.2815459966659546,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8355860114097595,0.3850635886192322,0.36734139919281,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6801111698150635,0.204059213399887,0.9350586533546448,285.0138244628906,284.95001220703125,299.06500244140625,296.29571533203125,297.9031982421875,297.1752319335937,285.0113525390625,1.0,0.5374865531921387,0.5301660895347595,0.5301660895347595,1.0,1.0,-2.738683223724365,1.051569581031799,1.687113642692566,0.4330809712409973,0.95689594745636,0.95689594745636,0.0,154.47439575195312,140.0,61717.08984375,0.0,1889.2386474609373,1.0,279.4425964355469,283.4367980957031,299.2740783691406,303.2259216308594,293.1499938964844,293.1499938964844,279.1499938964844,32875.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197060823440552,1.0,0.0,0.0,3.695646286010742,3.695670127868652,9.113266514759744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.8349609375,0.0,1560.875,1895.4371337890625,0.0,2652.8466796875,0.9130389094352722,1.0,0.0,3.0,1.0,0.0
17753520,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.7901440858840942,0.3233489394187927,0.2938390374183655,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8610398173332214,0.4234038293361664,0.4033524394035339,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8453968167304993,0.3997310996055603,0.2815459966659546,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8355860114097595,0.3850635886192322,0.36734139919281,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6801111698150635,0.204059213399887,0.9350586533546448,285.0138244628906,284.95001220703125,299.06500244140625,296.29571533203125,297.9031982421875,297.1752319335937,285.0113525390625,1.0,0.5374865531921387,0.5301660895347595,0.5301660895347595,1.0,1.0,-2.738683223724365,1.051569581031799,1.687113642692566,0.4330809712409973,0.95689594745636,0.95689594745636,0.0,154.47439575195312,140.0,61717.08984375,0.0,1889.2386474609373,1.0,279.4425964355469,283.4367980957031,299.2740783691406,303.2259216308594,293.1499938964844,293.1499938964844,279.1499938964844,32875.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197060823440552,1.0,0.0,0.0,3.695646286010742,3.695670127868652,9.113266514759744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.8349609375,0.0,1560.875,1895.4371337890625,0.0,2652.8466796875,0.9130389094352722,1.0,0.0,3.0,1.0,0.0
17753580,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7981303930282593,0.3231514692306518,0.2936617732048034,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.870028555393219,0.423980176448822,0.4038690626621246,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8536707758903503,0.3998841941356659,0.2816489636898041,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8438496589660645,0.385637104511261,0.3678359687328338,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6870496273040771,0.2039128392934799,0.9337620139122008,284.9036865234375,284.95001220703125,299.1224975585937,296.3261108398437,297.9211730957031,297.17205810546875,284.9062805175781,1.0,0.5333418846130371,0.5281596183776855,0.5281596183776855,1.0,1.0,-2.7382583618164062,1.0483036041259766,1.68995463848114,0.4300301373004913,0.8603470325469971,0.8603470325469971,0.0,148.33743286132812,128.0,62297.73046875,0.0,1859.9410400390625,1.0,279.1573486328125,283.3167419433594,299.34136962890625,303.4053955078125,293.1499938964844,293.1499938964844,279.45001220703125,38746.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266046047210693,1.0,0.0,0.0,3.578158140182495,3.5781819820404053,8.543038916286605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.88671875,0.0,1474.8489990234375,1895.4371337890625,0.0,2716.861083984375,0.8918172121047974,1.0,0.0,3.0,1.0,0.0
17753640,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7981303930282593,0.3231514692306518,0.2936617732048034,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.870028555393219,0.423980176448822,0.4038690626621246,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8536707758903503,0.3998841941356659,0.2816489636898041,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8438496589660645,0.385637104511261,0.3678359687328338,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6870496273040771,0.2039128392934799,0.9337620139122008,284.9036865234375,284.95001220703125,299.1224975585937,296.3261108398437,297.9211730957031,297.17205810546875,284.9062805175781,1.0,0.5333418846130371,0.5281596183776855,0.5281596183776855,1.0,1.0,-2.7382583618164062,1.0483036041259766,1.68995463848114,0.4300301373004913,0.8603470325469971,0.8603470325469971,0.0,148.33743286132812,128.0,62297.73046875,0.0,1859.9410400390625,1.0,279.1573486328125,283.3167419433594,299.34136962890625,303.4053955078125,293.1499938964844,293.1499938964844,279.45001220703125,38746.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266046047210693,1.0,0.0,0.0,3.578158140182495,3.5781819820404053,8.543038916286605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.88671875,0.0,1474.8489990234375,1895.4371337890625,0.0,2716.861083984375,0.8918172121047974,1.0,0.0,3.0,1.0,0.0
17753700,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8037431836128235,0.3234527707099914,0.2935489416122436,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8763184547424316,0.4245959520339966,0.4040799736976623,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8595269322395325,0.4003270864486694,0.2816695868968963,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8496372103691101,0.3862221837043762,0.3680373728275299,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.6919397115707397,0.2040014415979385,0.9328932762145996,285.0249938964844,284.95001220703125,299.15118408203125,296.3412170410156,297.9317626953125,297.173095703125,285.02838134765625,1.0,0.5305889844894409,0.527156412601471,0.527156412601471,1.0,1.0,-2.7375943660736084,1.0464767217636108,1.691117525100708,0.4283124208450317,0.945286512374878,0.945286512374878,0.0,144.25469970703125,128.0,61634.32421875,0.0,1839.876708984375,1.0,279.40057373046875,283.4490966796875,299.3068542480469,303.21343994140625,293.1499938964844,293.1499938964844,279.45001220703125,33912.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204214572906494,1.0,0.0,0.0,3.633191823959351,3.633215188980103,8.807850804259942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.19140625,0.0,1499.0050048828125,1895.4371337890625,0.0,2659.47412109375,0.9019277095794678,1.0,0.0,3.0,1.0,0.0
17753760,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8110353350639343,0.3239237666130066,0.2937603890895843,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8845405578613281,0.4253788590431213,0.4045884907245636,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8672896027565002,0.4009409844875335,0.2819302976131439,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.857243537902832,0.3869566023349762,0.3685053586959839,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6983667016029358,0.2041975259780883,0.9327211976051332,285.01031494140625,284.95001220703125,299.1798400878906,296.3562927246094,297.94342041015625,297.17578125,285.0081787109375,1.0,0.5276429653167725,0.5262498259544373,0.5262498259544373,1.0,1.0,-2.739126682281494,1.0457212924957275,1.693405270576477,0.4272066950798034,0.959290623664856,0.959290623664856,0.0,139.445068359375,116.0,61848.015625,0.0,1819.765625,1.0,279.4425048828125,283.4291076660156,299.3341369628906,303.2958068847656,293.1499938964844,293.1499938964844,279.1499938964844,33013.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185862898826599,1.0,0.0,0.0,3.710246562957764,3.710270643234253,9.18541672945139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.0205078125,0.0,1578.5196533203125,1895.4371337890625,0.0,2642.477294921875,0.9165528416633606,1.0,0.0,3.0,1.0,0.0
17753820,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8257690072059631,0.3238472044467926,0.2935537695884704,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9025713205337524,0.4260678887367248,0.4050619304180145,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.884435772895813,0.4011927843093872,0.28199303150177,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8741980791091919,0.3876229226589203,0.368939995765686,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7122077941894531,0.204170823097229,0.9312686324119568,284.9016418457031,284.95001220703125,299.237060546875,296.3862609863281,297.9617919921875,297.173583984375,284.90435791015625,1.0,0.5210299491882324,0.5244367122650146,0.5244367122650146,1.0,1.0,-2.7383058071136475,1.04252827167511,1.6957776546478271,0.4243092536926269,0.8618172407150269,0.8618172407150269,0.0,129.5684356689453,104.0,62417.484375,0.0,1772.41748046875,1.0,279.1572570800781,283.3104553222656,299.4006652832031,303.4730529785156,293.1499938964844,293.1499938964844,279.45001220703125,38839.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252822756767273,1.0,0.0,0.0,3.5901901721954346,3.5902140140533447,8.600588898843853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.544921875,0.0,1488.534912109375,1895.4371337890625,0.0,2704.57373046875,0.8945618271827698,1.0,0.0,3.0,1.0,0.0
17753880,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8257690072059631,0.3238472044467926,0.2935537695884704,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9025713205337524,0.4260678887367248,0.4050619304180145,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.884435772895813,0.4011927843093872,0.28199303150177,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8741980791091919,0.3876229226589203,0.368939995765686,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7122077941894531,0.204170823097229,0.9312686324119568,284.9016418457031,284.95001220703125,299.237060546875,296.3862609863281,297.9617919921875,297.173583984375,284.90435791015625,1.0,0.5210299491882324,0.5244367122650146,0.5244367122650146,1.0,1.0,-2.7383058071136475,1.04252827167511,1.6957776546478271,0.4243092536926269,0.8618172407150269,0.8618172407150269,0.0,129.5684356689453,104.0,62417.484375,0.0,1772.41748046875,1.0,279.1572570800781,283.3104553222656,299.4006652832031,303.4730529785156,293.1499938964844,293.1499938964844,279.45001220703125,38839.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252822756767273,1.0,0.0,0.0,3.5901901721954346,3.5902140140533447,8.600588898843853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.544921875,0.0,1488.534912109375,1895.4371337890625,0.0,2704.57373046875,0.8945618271827698,1.0,0.0,3.0,1.0,0.0
17753940,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8451964259147644,0.324709415435791,0.2936612367630005,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9286271333694458,0.427604615688324,0.4058156609535217,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9075894951820374,0.4023173153400421,0.2822672724723816,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8970847725868225,0.3890088200569153,0.3695971071720123,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.72884601354599,0.2045611292123794,0.9303131699562072,285.0107116699219,284.95001220703125,299.2940979003906,296.416015625,297.9842834472656,297.1781005859375,285.0084533691406,1.0,0.5138779282569885,0.522623598575592,0.522623598575592,1.0,1.0,-2.739305019378662,1.0401095151901243,1.6991955041885376,0.4215955138206482,0.9621301293373108,0.9621301293373108,0.0,118.52423858642578,92.0,61962.34765625,0.0,1722.358154296875,1.0,279.4428100585937,283.4249267578125,299.3935852050781,303.36334228515625,293.1499938964844,293.1499938964844,279.1499938964844,33046.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171932101249695,1.0,0.0,0.0,3.721390008926392,3.721414089202881,9.24067421692598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.0126953125,0.0,1591.519287109375,1895.4371337890625,0.0,2629.5859375,0.9189692735671996,1.0,0.0,3.0,1.0,0.0
17754000,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8451964259147644,0.324709415435791,0.2936612367630005,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9286271333694458,0.427604615688324,0.4058156609535217,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9075894951820374,0.4023173153400421,0.2822672724723816,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8970847725868225,0.3890088200569153,0.3695971071720123,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.72884601354599,0.2045611292123794,0.9303131699562072,285.0107116699219,284.95001220703125,299.2940979003906,296.416015625,297.9842834472656,297.1781005859375,285.0084533691406,1.0,0.5138779282569885,0.522623598575592,0.522623598575592,1.0,1.0,-2.739305019378662,1.0401095151901243,1.6991955041885376,0.4215955138206482,0.9621301293373108,0.9621301293373108,0.0,118.52423858642578,92.0,61962.34765625,0.0,1722.358154296875,1.0,279.4428100585937,283.4249267578125,299.3935852050781,303.36334228515625,293.1499938964844,293.1499938964844,279.1499938964844,33046.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171932101249695,1.0,0.0,0.0,3.721390008926392,3.721414089202881,9.24067421692598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.0126953125,0.0,1591.519287109375,1895.4371337890625,0.0,2629.5859375,0.9189692735671996,1.0,0.0,3.0,1.0,0.0
17754060,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8693088293075562,0.3246513307094574,0.2934421598911285,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.959797501564026,0.4284592270851135,0.4063931703567505,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9383163452148438,0.4025474786758423,0.2822951972484588,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.92656409740448,0.3896600306034088,0.3699889183044433,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7485030293464661,0.2046163380146026,0.929030418395996,284.9009704589844,284.95001220703125,299.3509521484375,296.4454650878906,298.00250244140625,297.1762390136719,284.9037475585937,1.0,0.5063856244087219,0.520839273929596,0.520839273929596,1.0,1.0,-2.7387051582336426,1.037006139755249,1.701699137687683,0.4187252521514892,0.8639037609100342,0.8639037609100342,0.0,107.43133544921876,80.0,62545.58984375,0.0,1669.6817626953125,1.0,279.1571655273437,283.30535888671875,299.4599609375,303.54119873046875,293.1499938964844,293.1499938964844,279.45001220703125,38844.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239138722419739,1.0,0.0,0.0,3.601789951324463,3.601814031600952,8.656255658934242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.51171875,0.0,1501.1922607421875,1895.4371337890625,0.0,2691.8662109375,0.8971224427223206,1.0,0.0,3.0,1.0,0.0
17754120,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8693088293075562,0.3246513307094574,0.2934421598911285,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.959797501564026,0.4284592270851135,0.4063931703567505,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9383163452148438,0.4025474786758423,0.2822951972484588,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.92656409740448,0.3896600306034088,0.3699889183044433,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7485030293464661,0.2046163380146026,0.929030418395996,284.9009704589844,284.95001220703125,299.3509521484375,296.4454650878906,298.00250244140625,297.1762390136719,284.9037475585937,1.0,0.5063856244087219,0.520839273929596,0.520839273929596,1.0,1.0,-2.7387051582336426,1.037006139755249,1.701699137687683,0.4187252521514892,0.8639037609100342,0.8639037609100342,0.0,107.43133544921876,80.0,62545.58984375,0.0,1669.6817626953125,1.0,279.1571655273437,283.30535888671875,299.4599609375,303.54119873046875,293.1499938964844,293.1499938964844,279.45001220703125,38844.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239138722419739,1.0,0.0,0.0,3.601789951324463,3.601814031600952,8.656255658934242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.51171875,0.0,1501.1922607421875,1895.4371337890625,0.0,2691.8662109375,0.8971224427223206,1.0,0.0,3.0,1.0,0.0
17754180,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9034042358398438,0.3255182206630707,0.293523907661438,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9937193393707277,0.4301595091819763,0.4072762131690979,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9763444066047668,0.4036418497562408,0.2825224697589874,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9664626121520996,0.3910215198993683,0.3705889880657196,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7766029238700867,0.2050702571868896,0.9282423853874208,285.0118408203125,284.95001220703125,299.4075927734375,296.47467041015625,298.02471923828125,297.18096923828125,285.00958251953125,1.0,0.4986772537231445,0.5190550088882446,0.5190550088882446,1.0,1.0,-2.7399051189422607,1.0346612930297852,1.7052438259124756,0.4160786867141723,0.9656648635864258,0.9656648635864258,0.0,95.69271087646484,98.0,62087.09765625,0.0,1616.6240234375,1.0,279.4429016113281,283.4215087890625,299.45245361328125,303.430908203125,293.1499938964844,293.1499938964844,279.1499938964844,33052.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815870463848114,1.0,0.0,0.0,3.7321488857269287,3.732172966003418,9.294182063968036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.7216796875,0.0,1603.9501953125,1895.4371337890625,0.0,2617.35546875,0.9214065670967102,1.0,0.0,3.0,1.0,0.0
17754240,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9034042358398438,0.3255182206630707,0.293523907661438,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9937193393707277,0.4301595091819763,0.4072762131690979,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9763444066047668,0.4036418497562408,0.2825224697589874,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9664626121520996,0.3910215198993683,0.3705889880657196,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7766029238700867,0.2050702571868896,0.9282423853874208,285.0118408203125,284.95001220703125,299.4075927734375,296.47467041015625,298.02471923828125,297.18096923828125,285.00958251953125,1.0,0.4986772537231445,0.5190550088882446,0.5190550088882446,1.0,1.0,-2.7399051189422607,1.0346612930297852,1.7052438259124756,0.4160786867141723,0.9656648635864258,0.9656648635864258,0.0,95.69271087646484,98.0,62087.09765625,0.0,1616.6240234375,1.0,279.4429016113281,283.4215087890625,299.45245361328125,303.430908203125,293.1499938964844,293.1499938964844,279.1499938964844,33052.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815870463848114,1.0,0.0,0.0,3.7321488857269287,3.732172966003418,9.294182063968036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.7216796875,0.0,1603.9501953125,1895.4371337890625,0.0,2617.35546875,0.9214065670967102,1.0,0.0,3.0,1.0,0.0
17754300,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9087420701980592,0.3255790770053863,0.2937628924846649,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9979884028434752,0.4307198226451874,0.4079536497592926,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.981253445148468,0.4038454592227936,0.2827967703342438,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9718825221061708,0.3914245665073395,0.3711063861846924,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7809507846832275,0.2051679790019989,0.9289008975028992,284.8726501464844,284.95001220703125,299.4358215332031,296.4891357421875,298.0343017578125,297.1809387207031,284.867919921875,1.0,0.4987309873104095,0.5181628465652466,0.5181628465652466,1.0,1.0,-2.742749214172364,1.0344271659851074,1.7083221673965454,0.4152467250823974,0.8716708421707153,0.8716708421707153,0.0,94.3532257080078,98.0,62995.76953125,0.0,1614.485107421875,1.0,279.1958312988281,283.26513671875,299.51824951171875,303.6698608398437,293.1499938964844,293.1499938964844,279.1499938964844,37207.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216192722320557,1.0,0.0,0.0,3.7059922218322754,3.706017017364502,9.164363063973724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9996.5556640625,0.0,1605.53125,1895.4371337890625,0.0,2670.577392578125,0.9164352416992188,1.0,0.0,3.0,1.0,0.0
